Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,m_orc,Q_nuclear_condenser,Q_orc_condenser,T_orc_live,P_turbine,P_pumps,P_net,efficiency,solar_efficiency,ex_nuclear,ex_solar,efficiency_II
85743995.13348672,74899733.33333333,charging,74899733.33333333,10844261.80015339,0.0,76.84265136512586,0.0,0.0,0.7882803044219827,15,227,317.3682718934737,33.91,75845265.32551207,358.29462764780743,665.8524032840543,1445.0192141640011,11210.61682935077,2545018854.4600205,2337681610.1588817,367.17900684505423,1177262315.6421719,26044192.467721418,1151218123.1744504,0.32987655201012805,19.02836806964234,1594509195.2744267,40868974.70016072,0.7039461234781796
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7212393389852023,16,227,0.0,33.07,75846263.5715575,1.0,654.15,1445.0192142091623,11210.616829726041,2545018854.5452137,2337682512.422567,367.1790715006584,1177262411.7077484,26045190.796981357,1151217220.910767,0.32987619911158933,19.02810699957667,1599486633.8075128,40341191.598948255,0.7020354229111931
113654841.58698395,74899733.33333333,charging,74899733.33333333,38755108.25365062,0.0,274.619455619456,0.0,0.0,0.7559281123266074,17,227,389.96890151098086,32.16,76152192.32459319,474.92444320308203,665.8535991687113,1445.0192143407771,11210.616829502564,2545018854.49448,2337959003.9061327,367.1988866967407,1177291848.9782133,26351119.551011104,1150940729.4272022,0.3297680633980106,18.94842053058903,1604878858.885023,41234567.98848061,0.6991867696585204
69491067.8697694,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,5408665.463563934,0.0,38.32590933588134,0.0,0.7510869448315487,18,227,269.71015258647583,31.21,75732066.12680891,290.37924170066685,665.1701809366156,1445.0192143024508,11210.616829320277,2545018854.453098,2337579303.978524,367.1716750569011,1177251422.6242344,25930993.269424636,1151320429.3548098,0.32991656881917575,19.058017454480446,1610508104.8450613,41079563.193049185,0.6970991922714229
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6840459793947683,19,227,0.0,29.78,75846263.57155755,1.0,654.15,1445.019214342697,11210.616829613753,2545018854.5197225,2337682512.3998394,367.1790715007076,1177262411.7308333,26045190.797338028,1151217220.9334953,0.32987619911810195,19.028106999838712,1618981601.3954344,40722654.88282877,0.6936279259263912
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6170050139579879,20,227,0.0,27.96,75846263.57155755,1.0,654.15,1445.019214202336,11210.616829619108,2545018854.520938,2337682512.4009204,367.1790715007052,1177262411.7300532,26045190.79763995,1151217220.9324133,0.3298761991177919,19.02810699982628,1629766051.5504544,40933677.124975435,0.6890629124870484
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5499640485212075,21,227,0.0,27.17,75846263.57155755,1.0,654.15,1445.0192143463737,11210.616829610633,2545018854.519014,2337682512.3992085,367.179071500709,1177262411.7314663,26045190.797340635,1151217220.9341257,0.3298761991182826,19.02810699984597,1634447213.9803808,41025274.691621505,0.6871000441473037
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4829230830844271,22,227,0.0,26.24,75846263.57155755,1.0,654.15,1445.0192143074023,11210.616829230255,2545018854.432661,2337682512.322214,367.1790715008757,1177262411.7252848,26045190.714166023,1151217221.011119,0.32987619914034466,19.028107000733762,1639957949.4991548,41133104.73843271,0.6848036090069028
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.41588211764764665,23,227,0.0,25.22,75846263.57155755,1.0,654.15,1445.0192141620887,11210.61682941168,2545018854.473848,2337682512.3589363,367.1790715007961,1177262411.6889427,26045190.714547027,1151217220.9743958,0.3298761991298218,19.02810700031032,1646001982.0036168,41251369.95106434,0.6823025241826972
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.34884115221086626,0,228,0.0,24.33,75846263.57155755,1.0,654.15,1445.0192143476302,11210.616829609673,2545018854.518796,2337682512.3990107,367.1790715007095,1177262411.7316906,26045190.797367916,1151217220.9343228,0.3298761991183391,19.02810699984829,1651275696.6398633,41354562.1463998,0.680135082637497
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.28180018677408586,1,228,0.0,23.03,75846263.57155755,1.0,654.15,1445.0192142091537,11210.616829639908,2545018854.52566,2337682512.4051294,367.17907150069607,1177262411.7250922,26045190.796887465,1151217220.9282048,0.329876199116586,19.028106999777762,1658978875.3220208,41505292.31936171,0.676993789671664
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2147592213373055,2,228,0.0,22.16,75846263.57155755,1.0,654.15,1445.019214295619,11210.61682929938,2545018854.448354,2337682512.3362036,367.17907150084545,1177262411.7120285,26045190.71489863,1151217220.99713,0.3298761991363362,19.028107000572497,1664134079.5170026,41606165.58895927,0.6749076972887015
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.1477182559005251,3,228,0.0,21.58,75846263.57155755,1.0,654.15,1445.0192143427062,11210.61682952778,2545018854.5002046,2337682512.3824368,367.1790715007453,1177262411.7481854,26045190.797288068,1151217220.9508972,0.3298761991230884,19.028107000039373,1667570882.3136578,41673414.43535767,0.6735240966668801
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.08067729046374468,4,228,0.0,21.2,75846263.57155755,1.0,654.15,1445.019214200553,11210.616829733332,2545018854.546869,2337682512.4240437,367.17907150065525,1177262411.7062616,26045190.796971824,1151217220.9092898,0.329876199111166,19.028106999559608,1669822580.6976726,41717474.024377294,0.6726206715017515
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.01363632502696427,5,228,0.0,21.06,75846263.57155755,1.0,654.15,1445.0192141620935,11210.616829411698,2545018854.473852,2337682512.35894,367.1790715007961,1177262411.688946,26045190.714553427,1151217220.9743927,0.3298761991298209,19.028107000310285,1670652153.7865207,41733706.504542425,0.672288441332209
82919737.58949256,74899733.33333333,charging,74899733.33333333,8020004.256159231,0.0,56.82990713062204,0.0,0.0,0.02081483961188495,6,228,317.756588149766,20.64,75814207.8334355,346.4930279727335,665.8522817363837,1445.0192143110858,11210.616829227145,2545018854.4319553,2337653541.2290244,367.17699527493744,1177259327.080358,26013134.976050764,1151246192.1043072,0.3298875308376459,19.036493904464496,1673140873.0530639,42363160.61121805,0.6710833489824379
156264286.2434271,74899733.33333333,charging,74899733.33333333,81364552.91009378,0.0,576.5508144280725,0.0,-1.4901161193847656e-08,0.09364231090806253,7,228,528.9911150091872,22.28,76620755.29005699,652.9746388312753,665.8554064148713,1445.019214347626,11210.616829609617,2545018854.518783,2338382486.0541124,367.2292372908473,1177336929.7950733,26819682.51578037,1150517247.2792928,0.32960247701950346,18.827605623640356,1663423016.869419,42625281.92261874,0.6743755426466608
201039732.80908903,74899733.33333333,charging,74899733.33333333,126139999.4757557,0.0,893.8305051594706,0.0,0.0,0.20654721682294302,8,228,674.3641333857715,25.56,77113137.11257818,840.0758105230376,665.8572819338954,1445.0192143042432,11210.616829206132,2545018854.4271846,2338827502.429305,367.26113264779684,1177384295.1599138,27312064.25588635,1150072230.9040275,0.3294285191385194,18.702231113504457,1643987304.5021296,42519439.91669014,0.6819256636298536
219090099.04136515,74899733.33333333,charging,74899733.33333333,144190365.70803183,0.0,1021.7357535720472,0.0,0.0,0.3356085751688858,9,228,764.5049767023306,27.85,77311631.44162688,915.502074928277,665.8580312768182,1445.0192142054914,11210.616829729206,2545018854.5459323,2339006904.4801297,367.27399120876896,1177403387.5202641,27510558.66706048,1149892828.8532038,0.3293584045885906,18.652140378154325,1630417858.977406,42363038.8425308,0.6874138928486149
215053158.86541453,74899733.33333333,charging,74899733.33333333,140153425.5320812,0.0,993.1299164722773,0.0,0.0,0.4610565646180156,10,228,795.3201568067241,29.75,77267238.45140491,898.6330921507979,665.8578640205409,1445.019214302455,11210.616829320305,2545018854.453104,2338966781.29055,367.2711153812254,1177399117.6368136,27466165.594030697,1149932952.042783,0.32937408496774084,18.663320764544824,1619159367.0573301,42118225.739273675,0.6921979547722542
217337557.6006871,74899733.33333333,charging,74899733.33333333,142437824.26735377,0.0,1009.3172106217972,0.0,0.0,0.5885492649070847,11,228,837.6189970239043,31.43,77292359.28210984,908.1788077776503,665.8579586900187,1445.0192143358458,11210.616829506711,2545018854.495422,2338989485.936507,367.2727427347817,1177401533.9053407,27491286.508514527,1149910247.396826,0.32936521180749073,18.656992499440662,1609204489.9911573,41936910.74701988,0.6964335379651523
230368746.96291167,74899733.33333333,charging,74899733.33333333,155469013.62957835,0.0,1101.656473495384,0.0,0.0,0.7277058720854489,12,228,890.2166796901755,32.8,77435659.26593554,962.6316605176825,665.8584975541553,1445.0192142005546,11210.61682973334,2545018854.5468707,2339119003.1598945,367.28202595519144,1177415316.6647916,27634586.491353843,1149780730.1734378,0.32931459788526535,18.62097187068681,1601086524.7645762,41855366.99747783,0.6998304297544564
244014183.73583812,74899733.33333333,charging,74899733.33333333,169114450.4025048,0.0,1198.3483055435577,0.0,0.0,0.8790761843646352,13,228,908.4710421287689,33.52,77585713.93972825,1019.6512416561171,665.8590596912877,1445.0192143513068,11210.61682952048,2545018854.4985476,2339254625.968567,367.2917469348673,1177429748.5302317,27784641.165465478,1149645107.3647661,0.32926160247905384,18.5833959471854,1596820148.8790736,41852610.14306637,0.7015708908536469
73522968.19648741,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,1376765.1368459165,0.0,9.755784706416264,0.0,0.8778438747175089,14,228,299.675440842685,33.65,75725593.03260832,307.2271646837927,665.898729024155,1445.019214153483,11210.61682941894,2545018854.475496,2337573453.8141108,367.1712558047956,1177250799.6948025,25924520.175580658,1151326279.5192218,0.329918857178311,19.059715580493208,1596049831.0108583,40836486.131247215,0.7033636163135389
91400967.18555227,74899733.33333333,charging,74899733.33333333,16501233.85221894,0.0,116.92806604710864,0.0,0.0,0.8926137356918804,15,228,335.6963387901385,33.33,75907473.30830288,381.9331657384743,665.8526464451203,1445.019214342681,11210.616829613673,2545018854.519704,2337737832.158571,367.1830360324056,1177268301.7088223,26106400.53405856,1151161901.1747637,0.32985456204187125,19.012112063529518,1597945998.0710814,40968628.28946567,0.7023928413715419
195935977.40957928,74899733.33333333,charging,74899733.33333333,119974444.1020287,0.0,850.1412591059511,0.0,1061799.974217251,1.0000000000000004,16,228,635.0001287554993,32.61,77045336.39529553,814.3120778739469,665.8570250949451,1445.0192143427084,11210.6168295278,2545018854.5002093,2338766223.530833,367.2567405568425,1177377773.4235332,27244263.621066116,1150133509.802467,0.3294524702420639,18.719399989637363,1602212373.9565837,41666296.79912022,0.6996462270988294
189698240.86864772,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,114798507.5353144,1.0000000000000004,17,228,615.2766720445144,31.78,75726014.31185772,312.9801920683546,665.8509835386022,1445.0192141571474,11210.616829415745,2545018854.4747705,2337573834.552715,367.1712830903765,1177250840.2354295,25924941.45481085,1151325898.7806187,0.32991870824783065,19.059605054917082,1607130557.2690384,41046883.22249727,0.6985448717446703
115242062.88112846,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,40342329.54779513,1.0000000000000004,18,228,408.1714595947483,30.57,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192142054807,11210.61682964311,2545018854.5263867,2337573834.5987363,367.17128309027703,1177250840.2718055,25924941.53720769,1151325898.734598,0.32991870823464314,19.059605054385607,1614300438.9655077,41184494.30903557,0.6954614177353335
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.9329590345632202,19,228,0.0,28.98,75846263.5715573,1.0,654.15,1445.0192143463753,11210.616829610653,2545018854.5190187,2337682512.3992085,367.179071500709,1177262411.7314696,26045190.797345277,1151217220.9341245,0.32987619911828225,19.02810699984607,1623722019.0459924,40815411.91234365,0.6916138979652299
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8659180691264398,20,228,0.0,27.37,75846263.57155755,1.0,654.15,1445.0192142992923,11210.616829296196,2545018854.447631,2337682512.3355603,367.1790715008467,1177262411.7126577,26045190.71488358,1151217220.9977741,0.3298761991365208,19.0281070005799,1633262109.5677412,41002085.434242755,0.6875959149305048
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7988771036896594,21,228,0.0,25.43,75846263.57155755,1.0,654.15,1445.0192143061538,11210.616829231263,2545018854.43289,2337682512.3224144,367.1790715008751,1177262411.7250705,26045190.714151327,1151217221.010919,0.32987619914028743,19.02810700073151,1644757622.3703454,41227021.23081666,0.6828159588405196
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.731836138252879,22,228,0.0,24.28,75846263.57155755,1.0,654.15,1445.0192142042267,11210.616829730117,2545018854.5461392,2337682512.423389,367.1790715006566,1177262411.7068942,26045190.796949923,1151217220.9099443,0.3298761991113535,19.02810699956721,1651571972.7430232,41360359.4607445,0.6800137247135873
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6647951728160986,23,228,0.0,23.61,75846263.57155755,1.0,654.15,1445.0192143444635,11210.61682949947,2545018854.4937778,2337682512.3767037,367.1790715007576,1177262411.7546158,26045190.797987398,1151217220.9566283,0.32987619912473065,19.02810700010549,1655542072.5253658,41438043.47296331,0.6783916971704587
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5977542073793182,0,229,0.0,22.5,75846263.57155755,1.0,654.15,1445.0192143513066,11210.616829606515,2545018854.5180793,2337682512.398371,367.1790715007108,1177262411.7323222,26045190.797360808,1151217220.9349613,0.32987619911852206,19.028106999855652,1662119402.0155153,41566743.8514154,0.6757214195394878
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5307132419425378,1,229,0.0,21.33,75846263.57155755,1.0,654.15,1445.0192142091641,11210.616829726066,2545018854.5452194,2337682512.4225693,367.1790715006583,1177262411.7077527,26045190.79698732,1151217220.9107654,0.32987619911158883,19.02810699957668,1669052262.8294573,41702401.00708111,0.6729294651338525
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4636722765057573,2,229,0.0,20.72,75846263.57155755,1.0,654.15,1445.0192143407849,11210.61682950263,2545018854.494495,2337682512.3773437,367.17907150075627,1177262411.7539854,26045190.79799472,1151217220.9559908,0.32987619912454796,19.028107000098146,1672666831.2880077,41773128.242086306,0.6714829612764769
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3966313110689769,3,229,0.0,20.13,75846263.57155755,1.0,654.15,1445.0192141689436,11210.616829432707,2545018854.4786215,2337682512.363191,367.17907150078696,1177262411.684003,26045190.71385988,1151217220.9701433,0.32987619912860333,19.028107000261322,1676162889.305295,41841536.551353626,0.6700897876884757
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3295903456321965,4,229,0.0,19.61,75846263.57155755,1.0,654.15,1445.0192143110798,11210.616829227114,2545018854.431948,2337682512.3215775,367.17907150087706,1177262411.7259197,26045190.71416289,1151217221.011757,0.3298761991405275,19.02810700074113,1679244160.7781575,41901828.62053838,0.6688666900440846
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2625493801954161,5,229,0.0,19.05,75846263.57155755,1.0,654.15,1445.0192143005634,11210.616829295295,2545018854.4474263,2337682512.335377,367.17907150084716,1177262411.7128868,26045190.714930277,1151217220.9979565,0.32987619913657307,19.028107000582025,1682562453.1335485,41966758.541198894,0.6675544915124815
87854059.59228343,74899733.33333333,charging,74899733.33333333,12954326.2589501,0.0,91.79460941938133,0.0,0.0,0.27414448875365377,6,229,332.9536584115956,18.44,75868469.0557648,367.11186036947447,665.8524940302193,1445.0192141603131,11210.616829439876,2545018854.480249,2337702581.0873294,367.180509738136,1177264548.4440272,26067396.19802247,1151197152.2460048,0.3298683496107457,19.022301422563412,1686177021.5920994,42644163.23681499,0.6658856117383408
177143440.8386407,74899733.33333333,charging,74899733.33333333,102243707.50530736,0.0,724.5009125468646,0.0,0.0,0.3656603934964156,7,229,592.0043091499246,21.26,76850356.93513592,740.2214356436558,665.8562839663173,1445.0192142054836,11210.616829643135,2545018854.5263925,2338589999.945203,367.24411010959466,1177359017.5486224,27049284.1604911,1150309733.3881314,0.3295213531862963,18.76894258636353,1669467049.373881,42870781.86752585,0.6717773282823416
212530617.6969363,74899733.33333333,charging,74899733.33333333,137630884.363603,0.0,975.2551403800213,0.0,0.0,0.4888505164917867,8,229,710.5116058636213,24.32,77239498.84156731,888.0922613056902,665.8577594106908,1445.0192143358418,11210.616829592715,2545018854.514946,2338941709.8650327,367.26931838617054,1177396449.5363321,27438426.068030097,1149958023.468302,0.32938388324544077,18.670313514985192,1651334951.860495,42732979.400033675,0.6788145872123538
221122532.29948217,74899733.33333333,charging,74899733.33333333,146222798.96614885,0.0,1036.1376154188501,0.0,0.0,0.6197310573867993,9,229,772.6453662624934,26.89,77333981.48542738,923.9949135964821,665.8581154110093,1445.0192143513102,11210.616829520475,2545018854.4985466,2339027104.7934747,367.2754390758365,1177405537.251022,27532908.711163927,1149872628.539858,0.32935051033147844,18.646516372038107,1636106360.1580765,42486786.16279456,0.6850216391387878
216618813.61434707,74899733.33333333,charging,74899733.33333333,141719080.28101373,0.0,1004.22417666698,0.0,0.0,0.7465804270710494,10,229,803.5407585744233,28.93,77284455.47542101,905.1754241755732,665.8579289106274,1445.0192143513207,11210.61682960658,2545018854.518094,2338982342.367892,367.27223071733573,1177400773.6666849,27483382.7012433,1149917390.9654415,0.32936800356155826,18.65898312762659,1624018295.1491523,42222789.47076684,0.6901266578886125
209462628.20884588,74899733.33333333,charging,74899733.33333333,134562894.87551254,0.0,953.5153068192093,0.0,0.0,0.8670244658271601,11,229,813.5744336350119,30.71,77205761.10421947,875.2721897712178,665.8576320800707,1445.0192141620885,11210.616829411634,2545018854.4738374,2338911217.180118,367.26713283606364,1177393204.400413,27404688.24719824,1149988516.1532147,0.32939580043242406,18.67882507831155,1613470865.87666,41973390.94148318,0.6946706368498068
201451235.4791592,74899733.33333333,charging,74899733.33333333,126551502.14582588,0.0,896.7464211337209,0.0,0.0,0.9802976979703669,12,229,790.6973971676783,32.15,77117662.280955,841.7953384703806,665.8572990598602,1445.0192143426964,11210.61682952773,2545018854.500193,2338831592.391561,367.2614257867437,1177384730.4484432,27316589.506667018,1150068140.9417763,0.32942692060122897,18.701086298878746,1604938114.105655,41758701.24287984,0.698409160825611
212025691.5951915,74899733.33333333,charging,74899733.33333333,22011872.270305216,0.0,155.97655773460025,0.0,115114085.99155295,1.0000000000000007,13,229,801.2586938179993,33.12,75968072.10510027,404.960225966262,665.8528829343588,1445.01921430247,11210.616829320434,2545018854.453133,2337792599.8173833,367.1869610239947,1177274132.76371,26166999.247760758,1151107133.5159492,0.3298331416601234,18.996302162475338,1599190357.7043529,41025306.1579222,0.7018023049514085
229694460.66085738,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,154794727.32752407,1.0000000000000007,14,229,811.8825106348066,33.65,75726014.31185752,312.98019206835454,665.8509835386022,1445.0192141571642,11210.61682932983,2545018854.4552665,2337573834.5353217,367.17128309041397,1177250840.2527895,25924941.45477811,1151325898.7980113,0.3299187082528146,19.059605055118038,1596049831.0108583,40834211.5433016,0.703364361107404
247220179.42697245,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,172320446.09363914,1.0000000000000007,15,229,816.4746575968841,33.66,75726014.31185767,312.98019206835454,665.8509835386022,1445.0192143110683,11210.616829313078,2545018854.451463,2337573834.5319324,367.1712830904213,1177250840.2559116,25924941.454509202,1151325898.8014023,0.32991870825378633,19.059605055157153,1595990575.790226,40833074.26159475,0.7033903125513564
233128897.26030704,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,158229163.9269737,1.0000000000000007,16,229,746.7134358885028,33.22,75726014.3118577,312.98019206835465,665.8509835386022,1445.0192141603104,11210.616829439818,2545018854.4802356,2337573834.5575867,367.17128309036593,1177250840.2298467,25924941.45409946,1151325898.7757473,0.3299187082464347,19.05960505486084,1598597805.498033,40883114.656699605,0.7022502577627352
198365986.91636077,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,123466253.58302744,1.0000000000000007,17,229,640.9725269367759,32.38,75726014.31185769,312.9801920683546,665.8509835386022,1445.019214344472,11210.616829499544,2545018854.4937944,2337573834.569679,367.17128309033984,1177250840.3019617,25924941.538308248,1151325898.7636535,0.3299187082429692,19.05960505472114,1603575244.0311193,40978646.32008157,0.7000840200607737
108618150.58319148,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,33718417.249858156,1.0000000000000007,18,229,387.36533512809854,31.0,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192143476386,11210.616829609678,2545018854.5187974,2337573834.591968,367.1712830902917,1177250840.279037,25924941.537672427,1151325898.7413645,0.32991870823658215,19.059605054463766,1611752464.4783325,41135591.19563765,0.6965540677658947
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.9329590345632203,19,229,0.0,28.84,75846263.5715573,1.0,654.15,1445.0192141639966,11210.616829350733,2545018854.460012,2337682512.3466005,367.1790715008228,1177262411.7004886,26045190.7137573,1151217220.9867313,0.32987619913335653,19.02810700045261,1624551592.1348405,40831644.39250878,0.6912626449796895
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8659180691264399,20,229,0.0,27.25,75846263.57155755,1.0,654.15,1445.0192141620828,11210.61682941163,2545018854.4738364,2337682512.3589253,367.1790715007962,1177262411.688942,26045190.714532685,1151217220.9744093,0.3298761991298257,19.028107000310502,1633973172.215325,41015998.98867001,0.6872983066194425
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7988771036896595,21,229,0.0,25.36,75846263.57155755,1.0,654.15,1445.0192143476306,11210.616829609662,2545018854.5187936,2337682512.3990088,367.1790715007095,1177262411.7316906,26045190.797365263,1151217220.9343255,0.3298761991183399,19.028106999848323,1645172408.9147692,41235137.470899224,0.6826447280798938
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7318361382528791,22,229,0.0,24.6,75846263.57155755,1.0,654.15,1445.0192143476193,11210.616829523524,2545018854.4992385,2337682512.3815727,367.1790715007472,1177262411.7490313,26045190.797268953,1151217220.9517624,0.3298761991233363,19.02810700004939,1649675805.6827996,41323256.648938484,0.6807911645819222
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6647951728160987,23,229,0.0,23.78,75846263.57155755,1.0,654.15,1445.0192142956134,11210.616829299312,2545018854.448338,2337682512.3361893,367.17907150084545,1177262411.712023,26045190.714880306,1151217220.9971428,0.32987619913633986,19.028107000572643,1654534733.7746222,41418332.604191385,0.6788025233830399
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5977542073793183,0,230,0.0,22.76,75846263.57155755,1.0,654.15,1445.0192142005426,11210.616829647175,2545018854.5273094,2337682512.4066014,367.179071500693,1177262411.723604,26045190.796872623,1151217220.9267313,0.3298761991161638,19.028106999760762,1660578766.279084,41536597.81682302,0.6763450029359263
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5307132419425379,1,230,0.0,21.77,75846263.57155755,1.0,654.15,1445.0192143061333,11210.616829317165,2545018854.4523916,2337682512.3398085,367.1790715008376,1177262411.7077045,26045190.71417922,1151217220.9935253,0.3298761991353033,19.028107000530852,1666445033.12165,41651384.640847854,0.6739767199450892
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.46367227650575743,2,230,0.0,20.97,75846263.57155755,1.0,654.15,1445.019214300548,11210.616829295224,2545018854.44741,2337682512.3353624,367.17907150084716,1177262411.71288,26045190.71490975,1151217220.99797,0.32987619913657695,19.028107000582178,1671185450.7722085,41744141.67036286,0.6720750380384163
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.39663131106897703,3,230,0.0,20.13,75846263.57155755,1.0,654.15,1445.0192142054777,11210.6168296431,2545018854.5263844,2337682512.4057784,367.1790715006947,1177262411.724458,26045190.796904273,1151217220.9275537,0.3298761991163994,19.028106999770213,1676162889.305295,41841536.551353626,0.6700897876636855
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.32959034563219664,4,230,0.0,19.51,75846263.57155755,1.0,654.15,1445.019214351308,11210.616829606526,2545018854.5180817,2337682512.3983736,367.1790715007108,1177262411.7323236,26045190.797364783,1151217220.934959,0.3298761991185214,19.028106999855623,1679836712.9844775,41913423.24922777,0.6686319906169568
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.26254938019541624,5,230,0.0,19.13,75846263.57155755,1.0,654.15,1445.019214197408,11210.616829623266,2545018854.521882,2337682512.401764,367.17907150070346,1177262411.7292008,26045190.797631692,1151217220.931569,0.32987619911755,19.028106999816515,1682088411.3684926,41957482.838247396,0.6677416330968741
87733765.32317366,74899733.33333333,charging,74899733.33333333,12834031.989840329,0.0,90.94220187401075,0.0,0.0,0.2740368162216071,6,230,331.80928660590655,18.65,75867146.21666405,366.6091920451009,665.8524888582899,1445.019214306146,11210.616829317274,2545018854.452416,2337701385.515503,367.1804240584951,1177264421.1771474,26066073.359317224,1151198347.81783,0.32986881723157707,19.02264718119594,1684932661.9588277,42619492.06434309,0.6663754521893234
174625110.87635434,74899733.33333333,charging,74899733.33333333,99725377.54302101,0.0,706.6559771441077,0.0,0.0,0.3632986238608628,7,230,583.7520043491172,21.55,76822663.63468523,729.6982019789892,665.8561783982079,1445.0192143427003,11210.616829613773,2545018854.5197268,2338564970.660304,367.24231620843784,1177356353.533501,27021590.860421635,1150334762.6730793,0.329531137360996,18.77599960838337,1667748647.9755535,42821869.30759205,0.6724860220905279
220482530.10613078,74899733.33333333,charging,74899733.33333333,145582796.77279747,0.0,1031.602547350324,0.0,0.0,0.49360631405248273,8,230,735.1376464605407,24.73,77326943.57803334,921.3205648306749,665.8580889228392,1445.0192141534758,11210.616829332888,2545018854.4559608,2339020743.7716346,367.2749831500373,1177404860.2826335,27525870.72093445,1149878989.5616992,0.32935299619441055,18.648286990953938,1648905487.8145835,42733761.733104505,0.6797424390981439
217392450.61342254,74899733.33333333,charging,74899733.33333333,142492717.2800892,0.0,1009.7061835844336,0.0,0.0,0.6211481477684112,9,230,761.6129743333809,27.47,77292962.92369436,908.408186774124,665.8579609641262,1445.0192142054777,11210.616829729128,2545018854.5459146,2338990031.562672,367.2727818392775,1177401591.9197676,27491890.14910756,1149909701.7706602,0.32936499857854884,18.656840484352248,1632669557.3614213,42396916.20454602,0.6864860111029943
208190035.7303276,74899733.33333333,charging,74899733.33333333,133290302.39699428,0.0,944.4976916086215,0.0,0.0,0.7404531193400266,10,230,776.7329209410065,29.62,77191766.79590909,869.954464051437,665.8575792311628,1445.019214347634,11210.61682952365,2545018854.499267,2338898568.957344,367.2662262793192,1177391858.3976455,27390694.021656465,1150001164.375989,0.3294007436983099,18.682357830716327,1619929684.925546,42092141.94853064,0.6919290383441631
204951263.1475585,74899733.33333333,charging,74899733.33333333,130051529.81422518,0.0,921.5476856962657,0.0,0.0,0.856859142796397,11,230,800.7133825647724,31.37,77156151.00936861,856.4207487775831,665.8574446434361,1445.0192143444715,11210.616829585568,2545018854.513324,2338866378.9659896,367.2639190820655,1177388432.603226,27355078.23587951,1150033354.3673465,0.32941332459014966,18.691354535058974,1609560021.3149493,41869932.77394028,0.6963863962379387
237971848.987427,74899733.33333333,charging,74899733.33333333,159920310.86969906,0.0,1133.1984528618639,0.0,3151804.784394622,1.0000000000000009,12,230,927.4476503503374,32.77,77484608.81342389,981.2320987724647,665.8586811682818,1445.0192143061383,11210.616829317183,2545018854.4523954,2339163244.723814,367.28519702981,1177420024.5655708,27683535.95605231,1149736488.6095185,0.32929730971956217,18.6086981838659,1601264290.4264722,41885325.96467791,0.6997150333362127
133641565.69474667,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,58741832.361413345,1.0000000000000009,13,230,530.813113824069,33.8,75726014.31182395,312.98019206835465,665.8509835386022,1445.0192142091641,11210.616829639988,2545018854.525678,2337573834.598072,367.171283090276,1177250840.2724378,25924941.537210036,1151325898.7352278,0.32991870823482683,19.05960505440134,1595161002.701378,40817152.31767958,0.7037538338779443
169630379.75445458,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,94730646.42112125,1.0000000000000009,14,230,616.7928288138411,34.3,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192143042484,11210.616829292236,2545018854.446732,2337573834.5277176,367.1712830904305,1177250840.2608662,25924941.455249768,1151325898.8056164,0.32991870825499386,19.059605055205754,1592198241.669779,40760288.23235135,0.7050551974976486
152734528.4086848,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,77834795.07535146,1.0000000000000009,15,230,525.6862429004099,34.16,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192143463678,11210.61682952456,2545018854.499474,2337573834.5747385,367.1712830903287,1177250840.2961574,25924941.537563626,1151325898.7585938,0.3299187082415193,19.059605054662754,1593027814.7586272,40776210.17624835,0.704690330778495
162529868.94839478,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,87630135.61506145,1.0000000000000009,16,230,536.028744488024,33.56,75726014.31185769,312.9801920683546,665.8509835386022,1445.019214160306,11210.616829439829,2545018854.4802384,2337573834.557589,367.17128309036593,1177250840.2298458,25924941.45410079,1151325898.775745,0.32991870824643404,19.059605054860818,1596583127.9965458,40844447.07866404,0.7031308842608581
126188920.70968774,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,51289187.37635441,1.0000000000000009,17,230,426.9355007726764,32.44,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192143358431,11210.61682959274,2545018854.5149517,2337573834.5885415,367.17128309029897,1177250840.2831178,25924941.538327493,1151325898.7447903,0.32991870823756386,19.0596050545033,1603219712.7073276,40971822.629839994,0.7002383080075234
36682337.80276118,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,38217395.530572146,0.0,270.8092127393434,0.0,0.9657925204960838,18,230,170.15907216314122,30.94,75784739.5520225,153.28285722901276,659.6199175296591,1445.0192141639895,11210.616829350643,2545018854.4599915,2337626908.660773,367.1750866439588,1177256491.3667567,25983666.69419552,1151272824.6725612,0.3298979480380065,19.044210097014297,1612107995.8021245,40847375.11238927,0.6964935925859923
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8987515550593033,19,230,0.0,29.2,75846263.57155564,1.0,654.1499999999978,1445.0192143426825,11210.616829613684,2545018854.5197067,2337682512.399822,367.17907150070744,1177262411.7308266,26045190.79731728,1151217220.9335093,0.3298761991181062,19.028106999839363,1622418404.192089,40789903.729226016,0.6921665887854453
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8317105896225229,20,230,0.0,27.68,75846263.57155755,1.0,654.15,1445.0192143395436,11210.616829503671,2545018854.494732,2337682512.3775563,367.179071500756,1177262411.753768,26045190.797991727,1151217220.9557762,0.32987619912448646,19.028107000095638,1631425197.72815,40966142.08530568,0.6883659305986284
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7646696241857425,21,230,0.0,25.99,75846263.57155755,1.0,654.15,1445.0192141689283,11210.616829432633,2545018854.478605,2337682512.3631754,367.17907150078696,1177262411.6839957,26045190.713839132,1151217220.9701567,0.3298761991286071,19.02810700026147,1641439330.0149543,41162091.31015615,0.6841889031946323
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6976286587489621,22,230,0.0,25.59,75846263.57155755,1.0,654.15,1445.0192142042254,11210.61682973014,2545018854.546144,2337682512.4233937,367.1790715006566,1177262411.7068949,26045190.796955444,1151217220.9099395,0.3298761991113522,19.028106999567154,1643809538.840234,41208469.82491366,0.6832076660248402
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6305876933121817,23,230,0.0,24.87,75846263.57155755,1.0,654.15,1445.019214295626,11210.616829213399,2545018854.4288344,2337682512.3188024,367.179071500883,1177262411.7293785,26045190.714847125,1151217221.0145314,0.3298761991413225,19.028107000773105,1648075914.7257361,41291951.151477166,0.6814485135342359
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5635467278754013,0,231,0.0,23.9,75846263.57155755,1.0,654.15,1445.0192143024628,11210.616829320355,2545018854.4531155,2337682512.3404484,367.17907150083613,1177262411.7070816,26045190.714197796,1151217220.9928837,0.32987619913511945,19.02810700052354,1653823671.1270385,41404419.04976413,0.6790928180483479
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.49650576243862093,1,231,0.0,22.8,75846263.57155755,1.0,654.15,1445.0192143061472,11210.616829231209,2545018854.4328775,2337682512.3224034,367.1790715008751,1177262411.7250655,26045190.7141372,1151217221.0109282,0.32987619914029004,19.028107000731612,1660341745.396556,41531959.96534727,0.6764410410619288
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.42946479700184054,2,231,0.0,22.08,75846263.57155755,1.0,654.15,1445.0192142023332,11210.616829705126,2545018854.540466,2337682512.4183307,367.17907150066753,1177262411.7127051,26045190.79770293,1151217220.915002,0.32987619911280286,19.02810699962553,1664608121.2820587,41615441.29191078,0.6747165179094715
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.36242383156506014,3,231,0.0,21.53,75846263.57155755,1.0,654.15,1445.0192143463846,11210.616829610708,2545018854.519031,2337682512.39922,367.179071500709,1177262411.731474,26045190.797361165,1151217220.9341128,0.3298761991182789,19.02810699984587,1667867158.4168177,41679211.74970236,0.6734050862989913
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2953828661282797,4,231,0.0,21.55,75846263.57155755,1.0,654.15,1445.0192143427012,11210.616829527791,2545018854.5002074,2337682512.382439,367.1790715007453,1177262411.7481837,26045190.79729028,1151217220.9508934,0.3298761991230873,19.02810700003933,1667748647.9755535,41676892.82396447,0.6734526854047448
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.22834190069149932,5,231,0.0,21.41,75846263.57155755,1.0,654.15,1445.0192141583987,11210.616829414721,2545018854.4745383,2337682512.359551,367.17907150079486,1177262411.6883044,26045190.714521464,1151217220.973783,0.3298761991296462,19.02810700030328,1668578221.064401,41693125.3041296,0.6731196329858397
87845973.76928847,74899733.33333333,charging,74899733.33333333,12946240.435955137,0.0,91.73731311937932,0.0,0.0,0.23992977182236827,6,231,330.6154697332471,21.14,75868380.13845478,367.07807249972694,665.8524936825833,1445.0192143110737,11210.616829227087,2545018854.431942,2337702500.6831427,367.1805039790945,1177264539.9312434,26067307.281051923,1151197232.6501915,0.32986838105468025,19.022324663529652,1670178112.0214648,42336470.58974707,0.6722262364007824
166879381.04048207,74899733.33333333,charging,74899733.33333333,91979647.70714875,0.0,651.7695839238734,0.0,0.0,0.322258561370647,7,231,559.5751521404138,22.32,76737486.22454931,697.3314644239706,665.8558532218966,1445.0192141603281,11210.616829439947,2545018854.480265,2338487987.1985693,367.2367986728449,1177348159.5015907,26936413.36682971,1150411746.134761,0.3295612318814049,18.797737100385085,1663185995.986891,42685634.093106695,0.6743835385085875
202291723.13673514,74899733.33333333,charging,74899733.33333333,127391989.80340181,0.0,902.7021331257429,0.0,0.0,0.43628409397600404,8,231,679.03276446536,24.97,77126904.86536846,845.3074469491718,665.8573340331436,1445.0192143395402,11210.616829589724,2545018854.5142674,2338839945.9559045,367.262024519161,1177385619.469301,27325832.091872357,1150059787.3774285,0.3294236556610592,18.69874845193403,1647483362.5194163,42595374.30582198,0.6804770466125034
251160562.51322764,74899733.33333333,charging,74899733.33333333,176260829.17989433,0.0,1248.987685432589,0.0,0.0,0.5940509595043311,9,231,873.1128439895463,27.52,77664300.47045437,1049.5134975387448,665.8593532291729,1445.0192143463898,11210.616829524683,2545018854.4995017,2339325654.545771,367.2968380724798,1177437306.4837565,27863227.69619524,1149574078.7875614,0.3292338494948303,18.563774638165768,1632373281.2582617,42594844.572288826,0.6863259431981925
206561891.32477695,74899733.33333333,charging,74899733.33333333,131662157.99144362,0.0,932.9606284840444,0.0,0.0,0.7118986178391578,10,231,773.7647192203569,29.58,77173862.59234862,863.1510092714788,665.8575115888382,1445.0192141652396,11210.616829435692,2545018854.479299,2338882386.886365,367.2650664404592,1177390136.1815777,27372789.734608684,1150017346.446969,0.32940706814098086,18.686879473721227,1620166705.8080738,42087011.402768485,0.6918422467880693
199386219.69024813,74899733.33333333,charging,74899733.33333333,124486486.3569148,0.0,882.1136788359898,0.0,0.0,0.8233235035868617,11,231,784.4662441043206,31.23,77094953.93707497,833.1663486265685,665.8572130975904,1445.0192141571454,11210.616829329687,2545018854.455234,2338811068.305648,367.2599547486025,1177382546.1076415,27293881.079954665,1150088665.0276868,0.32943494238983007,18.706832595605192,1610389594.403797,41852920.63356611,0.6960773945474217
195697253.3430488,74899733.33333333,charging,74899733.33333333,120797520.00971548,0.0,855.9735910974672,0.0,0.0,0.9314464835149627,12,231,778.127984674955,32.6,77054387.50808501,817.7514286462472,665.8570594079382,1445.019214342691,11210.616829613744,2545018854.51972,2338774404.0261364,367.25732688043684,1177378644.041058,27253314.733862124,1150125329.307196,0.32944927281071534,18.717106268739947,1602271629.1772158,41672350.70645473,0.6996134560428158
210240364.5438665,74899733.33333333,charging,74899733.33333333,76589590.71276473,0.0,542.7153388398843,0.0,58751040.49776842,1.0000000000000009,13,231,803.5068123389083,33.59,76568246.49845219,633.0217161821624,665.8552049858299,1445.0192143024726,11210.61682932043,2545018854.4531326,2338335028.7910566,367.22583600914106,1177331878.1833892,26767173.641112555,1150564704.5422766,0.329621031101873,18.84107100303475,1596405362.3346496,41295496.87500359,0.7025487579566477
223264567.91815847,74899733.33333333,charging,74899733.33333333,-9.127152152359486e-09,0.0,-6.467517879274156e-14,0.0,148364834.58482516,1.0000000000000009,14,231,797.8568608766709,34.22,75726014.31185828,312.98019206835454,665.8509835386033,1445.0192143407899,11210.61682950262,2545018854.494493,2337573834.5702996,367.1712830903385,1177250840.3013268,25924941.53829262,1151325898.763034,0.3299187082427916,19.059605054713856,1592672283.434835,40769386.486007154,0.7048466559683323
261655300.32425034,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,186755566.99091703,1.0000000000000009,15,231,866.8326431826747,34.45,75726014.31185767,312.98019206835454,665.8509835386022,1445.019214205477,11210.616829729091,2545018854.545906,2337573834.6161394,367.1712830902394,1177250840.254454,25924941.537260298,1151325898.7171936,0.32991870822965585,19.05960505418462,1591309413.3602993,40743229.00674743,0.7054465455522124
222426184.49050012,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,147526451.15716678,1.0000000000000009,16,231,715.4696574671034,34.18,75726014.3118577,312.98019206835465,665.8509835386022,1445.0192143463796,11210.616829524626,2545018854.499489,2337573834.5747523,367.1712830903287,1177250840.2961636,25924941.537582174,1151325898.7585814,0.32991870824151576,19.059605054662608,1592909304.3173628,40773935.612834506,0.7047424314690125
169798916.53403568,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,94899183.20070235,1.0000000000000009,17,231,555.7840061602346,33.37,75726014.31185769,312.9801920683546,665.8509835386022,1445.019214344473,11210.616829585593,2545018854.5133295,2337573834.5870934,367.17128309030215,1177250840.2846172,25924941.538378965,1151325898.7462382,0.32991870823797875,19.059605054520038,1597708977.1885533,40866055.431095675,0.7026384973690049
90095892.42908737,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,15196159.095754042,1.0000000000000009,18,231,330.01602002496844,32.11,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192142042224,11210.616829730126,2545018854.546141,2337573834.616351,367.17128309023894,1177250840.2542334,25924941.537251573,1151325898.716982,0.3299187082295952,19.05960505418213,1605175134.9881825,41009352.92616862,0.6993905647693625
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.9329590345632204,19,231,0.0,30.35,75846263.5715573,1.0,654.15,1445.0192143476206,11210.616829523566,2545018854.499248,2337682512.3815813,367.1790715007472,1177262411.7490335,26045190.797279987,1151217220.9517534,0.32987619912333377,19.02810700004935,1615604053.8194113,40656565.49929918,0.6950700919431975
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.86591806912644,20,231,0.0,28.77,75846263.57155755,1.0,654.15,1445.019214162093,11210.616829411663,2545018854.473844,2337682512.358932,367.1790715007962,1177262411.6889458,26045190.71454416,1151217220.9744017,0.3298761991298235,19.028107000310413,1624966378.6792643,40839760.63259148,0.6910871522240694
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7988771036896596,21,231,0.0,28.03,75846263.57155755,1.0,654.15,1445.019214347631,11210.616829523628,2545018854.499262,2337682512.381594,367.1790715007471,1177262411.749039,26045190.797298744,1151217220.9517403,0.32987619912333,19.028107000049125,1629351265.0060306,40925560.88489287,0.6892373785630909
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7318361382528792,22,231,0.0,26.35,75846263.57155755,1.0,654.15,1445.0192143110726,11210.616829313061,2545018854.4514594,2337682512.338977,367.1790715008394,1177262411.7085624,26045190.714206446,1151217220.994356,0.32987619913554134,19.028107000540444,1639306142.072203,41120350.64687439,0.6850744296060136
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6647951728160988,23,231,0.0,24.85,75846263.57155755,1.0,654.15,1445.0192141986302,11210.616829708117,2545018854.5411444,2337682512.418934,367.1790715006663,1177262411.7120605,26045190.79766191,1151217220.9143984,0.32987619911262983,19.028106999618593,1648194425.167,41294270.077215046,0.6813997774326571
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5977542073793184,0,232,0.0,23.87,75846263.57155755,1.0,654.15,1445.0192142054827,11210.616829643131,2545018854.5263915,2337682512.4057846,367.1790715006947,1177262411.7244623,26045190.796912227,1151217220.92755,0.32987619911639837,19.028106999770177,1654001436.788934,41407897.43837093,0.6790202210678672
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.530713241942538,1,232,0.0,23.12,75846263.57155755,1.0,654.15,1445.0192143110623,11210.616829313021,2545018854.4514503,2337682512.3389688,367.1790715008394,1177262411.708558,26045190.714193646,1151217220.9943645,0.3298761991355438,19.028107000540547,1658445578.3363326,41494857.15354126,0.6772103286446133
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4636722765057576,2,232,0.0,22.55,75846263.57155755,1.0,654.15,1445.0192143005509,11210.616829209192,2545018854.4278793,2337682512.317951,367.1790715008849,1177262411.730226,26045190.714843452,1151217221.0153825,0.3298761991415664,19.028107000782917,1661823125.9123554,41560946.53707071,0.6758412501532666
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3966313110689772,3,232,0.0,21.93,75846263.57155755,1.0,654.15,1445.0192143513198,11210.61682960657,2545018854.5180917,2337682512.3983827,367.1790715007108,1177262411.7323287,26045190.797378458,1151217220.93495,0.32987619911851884,19.02810699985552,1665496949.5915382,41632833.23494484,0.67435834844899
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3295903456321968,4,232,0.0,21.45,75846263.57155755,1.0,654.15,1445.0192141652624,11210.616829435825,2545018854.4793296,2337682512.3638244,367.17907150078554,1177262411.6833649,26045190.71385661,1151217220.9695082,0.3298761991284213,19.028107000253957,1668341200.1818736,41688487.452653855,0.6732147572022443
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2625493801954164,5,232,0.0,21.07,75846263.57155755,1.0,654.15,1445.0192143395475,11210.616829503728,2545018854.4947443,2337682512.377565,367.1790715007558,1177262411.7537732,26045190.7980063,1151217220.955767,0.3298761991244838,19.02810700009557,1670592898.5658886,41732547.04167348,0.6723121611658908
