Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,m_orc,Q_nuclear_condenser,Q_orc_condenser,T_orc_live,P_turbine,P_pumps,P_net,efficiency,solar_efficiency,ex_nuclear,ex_solar,efficiency_II
75916806.08470178,74899733.33333333,charging,74899733.33333333,1017072.7513684481,0.0,7.206997422846202,0.0,0.0,0.263459737764618,6,232,293.76126970645504,20.69,75737198.7482718,317.23018884276394,665.8519799222217,1445.0192143463732,11210.616829610648,2545018854.519017,2337583942.74435,367.1720074887829,1177251916.5630412,25936125.974057302,1151315790.588984,0.3299147543264712,19.056671188244657,1672844596.949904,42314427.3948071,0.6712589178305799
167512225.30558953,74899733.33333333,charging,74899733.33333333,92612491.9722562,0.0,656.2539307727648,0.0,0.0,0.34635497112538827,7,232,560.523021031659,23.68,76744445.4184078,699.9759026726518,665.8558798165628,1445.019214204237,11210.616829644196,2545018854.5266333,2338494276.957945,367.23724946612464,1177348829.0191526,26943372.64376296,1150405456.3753896,0.3295587730248467,18.79595928605339,1655127285.980942,42532757.23774371,0.6776418288047079
207979808.04282704,74899733.33333333,charging,74899733.33333333,133080074.70949371,0.0,943.0080141003125,0.0,0.0,0.4654717729064804,8,232,695.7974576250384,27.6,77189454.98665035,869.0759949423549,665.8575704988738,1445.0192143395427,11210.616829589755,2545018854.514274,2338896479.5267615,367.26607651954646,1177391636.0197341,27388382.213161953,1150003253.8065722,0.3294015603088975,18.68294155183188,1631899239.4932055,42325049.12002912,0.6868872119631734
208657408.63377246,74899733.33333333,charging,74899733.33333333,133757675.30043913,0.0,947.8095051500846,0.0,0.0,0.5851950788201753,9,232,734.8611297828256,29.84,77196906.35206388,871.9074544637893,665.8575986426969,1445.0192142091587,11210.61682972598,2545018854.5451994,2338903214.1981,367.26655922147575,1177392352.7127047,27395833.577472642,1149996519.135232,0.3293989282136648,18.681060241069602,1618626070.0716424,42069439.60348212,0.6924788514423101
204091640.1819064,74899733.33333333,charging,74899733.33333333,129191906.84857307,0.0,915.4563805366903,0.0,0.0,0.7008316742563888,10,232,767.0117938921255,31.58,77146697.99985023,852.8286804360487,665.8574089008551,1445.0192143427048,11210.616829527808,2545018854.5002112,2338857835.209662,367.26330671612004,1177387523.349258,27345625.225585025,1150041898.123673,0.3294166638092165,18.69374380183368,1608315661.6816776,41840470.31921059,0.6969291425346495
196569812.45429802,74899733.33333333,charging,74899733.33333333,121670079.12096469,0.0,862.1565620379363,0.0,0.0,0.8097356610401282,11,232,777.2858159234362,32.92,77063982.77242206,821.3975526853675,665.8570957750476,1445.0192143042375,11210.616829292127,2545018854.4467072,2338783076.250738,367.25794845462855,1177379566.99838,27262909.915784523,1150116657.0825953,0.32944588319152845,18.714675238916872,1600375462.1169925,41640506.238466464,0.7004296421273422
188578500.08612818,74899733.33333333,charging,74899733.33333333,113678766.75279483,0.0,805.5299661871787,0.0,1.4901161193847656e-08,0.9114868146637719,12,232,755.9468586437627,34.01,76976104.76671693,788.0046103001519,665.8567623699943,1445.0192141640093,11210.616829350825,2545018854.460033,2338703651.4019494,367.25225581105667,1177371113.840324,27175031.908941608,1150196081.9313824,0.3294769277741143,18.7369624155395,1593916643.068107,41466995.78659877,0.7033188143773345
207193539.80651796,74899733.33333333,charging,74899733.33333333,98888999.2107766,0.0,700.7293839118147,0.0,33404807.262408033,1.000000000000001,13,232,796.886204239428,34.73,76813466.23920658,726.2032649556132,665.8561433205332,1445.0192141689379,11210.616829432696,2545018854.478619,2338556657.998135,367.24172042614344,1177355468.7167037,27012393.381504953,1150343075.3351986,0.32953438688733755,18.778344486049797,1589650267.1826038,41296290.00983223,0.7053223603570655
224516912.76192573,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,149617179.42859238,1.000000000000001,14,232,805.6588998581835,35.1,75726014.31185725,312.98019206835465,665.8509835386022,1445.0192143005452,11210.6168292952,2545018854.447405,2337573834.528316,367.17128309042926,1177250840.2602186,25924941.455203008,1151325898.8050156,0.3299187082548218,19.059605055198933,1587457824.0192208,40669305.69579687,0.7071474197512697
232697990.78415674,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,157798257.45082343,1.000000000000001,15,232,778.4868831083304,35.08,75726014.31185767,312.98019206835454,665.8509835386022,1445.0192143463742,11210.616829524588,2545018854.4994802,2337573834.574744,367.1712830903287,1177250840.2961607,25924941.53757157,1151325898.758589,0.3299187082415179,19.059605054662704,1587576334.460485,40671580.25921095,0.7070949628434136
223254240.11238116,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,148354506.77904785,1.000000000000001,16,232,718.5157659297184,34.61,75726014.31185767,312.98019206835454,665.8509835386022,1445.0192143073916,11210.616829316179,2545018854.4521675,2337573834.53256,367.17128309041993,1177250840.2552752,25924941.454501737,1151325898.8007736,0.32991870825360614,19.059605055149884,1590361329.8301876,40725032.49943657,0.7058644627230987
184383942.35829353,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,109484209.0249602,1.000000000000001,17,232,599.0854187556287,33.87,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192141584105,11210.616829328736,2545018854.455018,2337573834.5351076,367.17128309041453,1177250840.2529955,25924941.454770055,1151325898.7982254,0.32991870825287595,19.05960505512036,1594746216.1569543,40809191.34574927,0.703935735540847
91064597.98942238,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,16164864.656089053,1.000000000000001,18,232,332.4509218993097,32.29,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192143073932,11210.616829316215,2545018854.4521756,2337573834.5325675,367.17128309041993,1177250840.2552779,25924941.454510786,1151325898.8007672,0.3299187082536043,19.05960505514981,1604108541.0168068,40988881.85544392,0.6998527155860561
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.9329590345632206,19,232,0.0,29.7,75846263.5715573,1.0,654.15,1445.0192143426866,11210.616829613726,2545018854.519716,2337682512.3998337,367.1790715007076,1177262411.7308283,26045190.797327,1151217220.9335012,0.3298761991181037,19.028106999838847,1619455643.16049,40731930.58578015,0.6934259954348051
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8659180691264402,20,232,0.0,27.83,75846263.57155755,1.0,654.15,1445.0192141973878,11210.616829623166,2545018854.521859,2337682512.401743,367.17907150070346,1177262411.7291913,26045190.797601677,1151217220.9315896,0.3298761991175559,19.02810699981676,1630536369.4186702,40948750.14227163,0.6887391383023417
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7988771036896598,21,232,0.0,26.63,75846263.57155755,1.0,654.15,1445.019214351299,11210.61682960646,2545018854.518067,2337682512.39836,367.17907150071085,1177262411.73232,26045190.797346015,1151217220.934974,0.32987619911852567,19.028106999855808,1637646995.894508,41087885.68654414,0.6857647586679941
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7318361382528794,22,232,0.0,25.75,75846263.57155755,1.0,654.15,1445.0192141689301,11210.616829346567,2545018854.4590664,2337682512.3457556,367.17907150082465,1177262411.7013419,26045190.713765327,1151217220.9875765,0.3298761991335987,19.02810700046232,1642861455.3101223,41189918.419010654,0.6835998229901632
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.664795172816099,23,232,0.0,24.92,75846263.57155755,1.0,654.15,1445.0192143444572,11210.616829585475,2545018854.5133023,2337682512.3941097,367.17907150071983,1177262411.7372673,26045190.798045084,1151217220.939222,0.329876199119743,19.028106999904814,1647779638.6225762,41286153.83713248,0.6815703841013543
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5977542073793186,0,233,0.0,24.49,75846263.57155755,1.0,654.15,1445.0192143427046,11210.616829613802,2545018854.5197334,2337682512.39985,367.1790715007076,1177262411.7308345,26045190.797351934,1151217220.9334826,0.32987619911809835,19.028106999838556,1650327613.1097515,41336010.7404968,0.6805237191973764
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5307132419425382,1,233,0.0,24.36,75846263.57155755,1.0,654.15,1445.0192141639907,11210.616829350696,2545018854.4600034,2337682512.346593,367.17907150082283,1177262411.7004862,26045190.713744063,1151217220.986742,0.3298761991333596,19.028107000452685,1651097930.9779673,41351083.75779299,0.6802079182080886
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4636722765057578,2,233,0.0,23.87,75846263.57155755,1.0,654.15,1445.0192142023136,11210.616829705014,2545018854.54044,2337682512.418307,367.17907150066765,1177262411.7126966,26045190.7976696,1151217220.915027,0.32987619911280996,19.028106999625823,1654001436.788934,41407897.43837093,0.6790202210604807
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3966313110689774,3,233,0.0,23.41,75846263.57155755,1.0,654.15,1445.0192143073928,11210.616829230175,2545018854.432643,2337682512.3221974,367.1790715008757,1177262411.7252803,26045190.714143284,1151217221.011137,0.3298761991403499,19.028107000733975,1656727176.938005,41461232.73034207,0.6779090084803767
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.329590345632197,4,233,0.0,23.02,75846263.57155755,1.0,654.15,1445.019214311066,11210.61682931303,2545018854.4514527,2337682512.3389707,367.1790715008394,1177262411.7085605,26045190.7141963,1151217220.9943643,0.3298761991355437,19.028107000540547,1659038130.5426528,41506451.782230645,0.6769697383766843
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2625493801954166,5,233,0.0,22.76,75846263.57155755,1.0,654.15,1445.0192143042423,11210.616829292167,2545018854.4467163,2337682512.334748,367.1790715008485,1177262411.7135177,26045190.714932002,1151217220.9985857,0.32987619913675337,19.02810700058922,1660578766.279084,41536597.81682302,0.6763450029781409
51552259.130136415,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,23347474.203196913,0.0,165.44065917213038,0.0,0.24165161272104227,6,233,218.7100803875962,22.6,75760866.3424417,215.41913763966696,662.0552793958269,1445.0192141689347,11210.61682934661,2545018854.459076,2337605332.7523804,367.17354040540397,1177254194.0656145,25959793.4846605,1151294400.580954,0.3299063874790957,19.050465635633547,1661526849.8091955,41917353.69614957,0.6758627011156703
161652248.81744415,74899733.33333333,charging,74899733.33333333,86752515.48411082,0.0,614.7300226834174,0.0,0.0,0.31930172084947395,7,233,542.5260267034276,23.56,76680005.05821976,675.4890789530256,665.8556333726997,1445.0192143073916,11210.616829316194,2545018854.452171,2338436035.762328,367.23307524970267,1177342629.7718744,26878932.200882565,1150463697.5709918,0.32958154167780945,18.81243372866493,1655838348.6285257,42510850.1235651,0.6774011483717994
202992852.00994503,74899733.33333333,charging,74899733.33333333,128093118.6766117,0.0,907.6703460441482,0.0,0.0,0.43395481719189266,8,233,680.9709721615098,26.86,77134614.96407092,848.2372230596595,665.8573632012174,1445.019214299292,11210.616829210174,2545018854.4281025,2338846914.355006,367.26252397824186,1177386361.0856612,27333542.10733441,1150052818.9783268,0.3294209321086757,18.696798666066663,1636284125.8199723,42380691.50497443,0.685099733495937
204241688.26779673,74899733.33333333,charging,74899733.33333333,129341954.9344634,0.0,916.5196242101242,0.0,0.0,0.5497257170921189,9,233,722.2622662162811,29.0,77148348.03252432,853.4556797143058,665.8574151403892,1445.0192142054725,11210.6168297291,2545018854.545908,2338859326.569754,367.26341360509724,1177387682.0215068,27347275.257928163,1150040406.7635787,0.32941608093270996,18.693326710210187,1623603508.6047287,42140292.51194043,0.6904065355024122
204168295.11429292,74899733.33333333,charging,74899733.33333333,129268561.78095959,0.0,915.9995588879093,0.0,0.0,0.6654309245305916,10,233,770.3347972935937,30.65,77147540.95057613,853.148995000515,665.8574120884736,1445.0192143073928,11210.616829316232,2545018854.4521794,2338858597.035817,367.26336132253425,1177387604.390751,27346468.09323456,1150041136.2975163,0.3294163660537764,18.69353072109917,1613826397.2004519,41948679.279466785,0.6945636231839151
200643025.94081917,74899733.33333333,charging,74899733.33333333,125743292.60748583,0.0,891.0194325263678,0.0,1.4901161193847656e-08,0.7779807475865538,11,233,796.4030261287461,31.88,77108774.64908955,838.4181091361265,665.8572654218071,1445.0192142023275,11210.616829619044,2545018854.5209236,2338823559.670774,367.2608500486553,1177383875.5377142,27307701.875154,1150076173.6625602,0.3294300601613769,18.70333489123163,1606538005.0627182,41785153.878334686,0.6977249378704441
192584016.73456287,74899733.33333333,charging,74899733.33333333,117684283.40122955,0.0,833.9131355559339,0.0,0.0,0.883317143656777,12,233,775.5953178024838,32.81,77020152.20206502,804.7422849775884,665.8569295787307,1445.019214351308,11210.616829606519,2545018854.51808,2338743461.8572364,367.2551091490129,1177375350.9039667,27219079.42786953,1150156271.476097,0.32946136697337647,18.725784969988172,1601027269.5439441,41629537.91101485,0.7001805040811204
206718204.16459745,74899733.33333333,charging,74899733.33333333,130360813.98500267,0.0,923.7392793838573,0.0,1457656.8462614566,1.000000000000001,13,233,800.3672827115373,33.37,77159552.11232242,857.713140817792,665.8574575011407,1445.0192143073953,11210.616829230159,2545018854.432639,2338869452.852808,367.26413940585627,1177388759.7354295,27358479.25490472,1150030280.4805248,0.329412123196919,18.690495043642112,1597708977.1885533,41640019.14466988,0.7015164452796989
223985180.33370307,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,149085447.00036973,1.000000000000001,14,233,808.6004068130735,33.51,75726014.31185775,312.9801920683547,665.8509835386022,1445.0192141973853,11210.616829709188,2545018854.5413876,2337573834.6121106,367.1712830902482,1177250840.259185,25924941.537963666,1151325898.7212214,0.32991870823081004,19.059605054231106,1596879404.0997057,40850133.48719872,0.7030012418397427
227217305.11096925,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,152317571.77763593,1.000000000000001,15,233,764.7989504338382,33.2,75726014.31185767,312.98019206835454,665.8509835386022,1445.0192141652376,11210.616829435674,2545018854.479295,2337573834.556751,367.17128309036775,1177250840.2306957,25924941.454112783,1151325898.776583,0.3299187082466742,19.059605054870463,1598716315.939297,40885389.22011345,0.7021985248939743
218079444.26086086,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,143179710.92752755,1.000000000000001,16,233,704.5092832644384,32.25,75726014.31185767,312.98019206835454,665.8509835386022,1445.0192143476227,11210.616829523562,2545018854.499247,2337573834.57454,367.1712830903294,1177250840.296373,25924941.53758053,1151325898.7587924,0.3299187082415762,19.059605054664992,1604345561.8993351,40993430.98227162,0.6997499626155387
170799938.95688468,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,95900205.62355135,1.000000000000001,17,233,559.7097084376079,31.37,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192143358543,11210.616829592796,2545018854.5149646,2337573834.588553,367.17128309029897,1177250840.283124,25924941.538343605,1151325898.7447803,0.329918708237561,19.059605054503187,1609560021.3149493,41093511.77248131,0.697497006892359
80538193.91942361,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,5638460.586090282,1.000000000000001,18,233,301.19857476258244,29.84,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192143426866,11210.616829527638,2545018854.5001726,2337573834.575361,367.17128309032745,1177250840.2955217,25924941.537548654,1151325898.7579732,0.32991870824134145,19.0596050546556,1618626070.0716424,41267515.87364132,0.6936142825699944
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.9329590345632208,19,233,0.0,27.6,75846263.5715573,1.0,654.15,1445.01921416032,11210.61682943989,2545018854.4802523,2337682512.364646,367.1790715007838,1177262411.6825063,26045190.713820986,1151217220.9686854,0.32987619912818555,19.028107000244542,1631899239.4932055,40975417.78825705,0.6881670518217385
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8659180691264404,20,233,0.0,26.29,75846263.57155755,1.0,654.15,1445.0192143005504,11210.61682929523,2545018854.4474115,2337682512.3353634,367.17907150084716,1177262411.712881,26045190.714910414,1151217220.9979706,0.32987619913657706,19.02810700058219,1639661673.395995,41127307.424088016,0.6849266827274617
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.79887710368966,21,233,0.0,25.25,75846263.57155755,1.0,654.15,1445.0192143463782,11210.61682952464,2545018854.499492,2337682512.381803,367.1790715007468,1177262411.7488155,26045190.797285374,1151217220.9515302,0.3298761991232698,19.028107000046642,1645824216.341721,41247891.56245754,0.682375824695287
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7318361382528795,22,233,0.0,23.94,75846263.57155755,1.0,654.15,1445.0192141640034,11210.616829436824,2545018854.479556,2337682512.364026,367.1790715007852,1177262411.6831467,26045190.71383883,1151217220.969308,0.3298761991283639,19.028107000251662,1653586650.2445104,41399781.19828837,0.6791896381078247
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6647951728160991,23,233,0.0,22.64,75846263.57155755,1.0,654.15,1445.0192143444553,11210.61682949944,2545018854.493771,2337682512.3767047,367.1790715007577,1177262411.754607,26045190.79797791,1151217220.956629,0.3298761991247309,19.028107000105404,1661289828.9266677,41550511.37125028,0.6760570522749182
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5977542073793187,0,234,0.0,21.96,75846263.57155755,1.0,654.15,1445.0192141652467,11210.616829435707,2545018854.4793024,2337682512.3637996,367.1790715007856,1177262411.6833553,26045190.713821955,1151217220.9695334,0.3298761991284285,19.02810700025426,1665319183.9296424,41629354.84633804,0.6744299519392944
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5307132419425383,1,234,0.0,21.31,75846263.57155755,1.0,654.15,1445.0192143476163,11210.616829609557,2545018854.5187697,2337682512.3989863,367.1790715007095,1177262411.7316833,26045190.797335904,1151217220.9343474,0.32987619911834615,19.028106999848585,1669170773.2707212,41704719.93281899,0.6728819399819347
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.463672276505758,2,234,0.0,20.76,75846263.57155755,1.0,654.15,1445.0192142956223,11210.61682921333,2545018854.4288187,2337682512.3187895,367.179071500883,1177262411.7293725,26045190.71482968,1151217221.0145428,0.32987619914132577,19.028107000773225,1672429810.4054801,41768490.39061055,0.6715776234755957
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3966313110689776,3,234,0.0,20.26,75846263.57155755,1.0,654.15,1445.0192142091737,11210.616829726132,2545018854.545234,2337682512.422582,367.1790715006583,1177262411.7077584,26045190.79700696,1151217220.9107516,0.3298761991115849,19.028106999576522,1675392571.4370792,41826463.53405744,0.6703962613191633
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3295903456321972,4,234,0.0,19.81,75846263.57155755,1.0,654.15,1445.0192142054746,11210.616829643064,2545018854.5263762,2337682512.405771,367.1790715006947,1177262411.7244573,26045190.79689435,1151217220.927563,0.3298761991164021,19.028106999770323,1678059056.365518,41878639.36315963,0.6693365834044542
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2625493801954168,5,234,0.0,19.37,75846263.57155755,1.0,654.15,1445.01921434078,11210.616829588615,2545018854.514015,2337682512.3947477,367.17907150071846,1177262411.7366343,26045190.798048213,1151217220.938586,0.3298761991195607,19.028106999897457,1680666286.0733252,41929655.72939289,0.6683036880568886
56156412.62495826,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,18743320.708375067,0.0,132.8155373930604,0.0,0.2457726807352407,6,234,233.3575153334577,18.96,75753474.51306316,234.65830954310312,662.8356451359105,1445.0192143110783,11210.616829313121,2545018854.451473,2337598652.230192,367.1730616466228,1177253482.7588692,25952401.65572861,1151301081.1031406,0.3299090005960337,19.052403328919176,1683095750.1192365,42369109.018546656,0.6672411060741319
157451987.5141191,74899733.33333333,charging,74899733.33333333,82552254.18078576,0.0,584.9668888784707,0.0,0.0,0.31966323511988964,7,234,530.4302320195299,20.93,76633816.07577921,657.9376334278871,665.8554564746304,1445.0192143073846,11210.61682923009,2545018854.4326234,2338394290.268268,367.23008331307824,1177338186.2834077,26832743.218340673,1150505443.065067,0.32959786207494024,18.824259176014976,1671422471.654736,42787922.92821167,0.6711576634354588
204259581.57413572,74899733.33333333,charging,74899733.33333333,129359848.24080239,0.0,916.646416529059,0.0,0.0,0.4354501508919813,8,234,685.8668827606504,24.91,77148544.79971516,853.5304496795015,665.8574158844378,1445.0192141534758,11210.616829418896,2545018854.475486,2338859504.3475246,367.2634263518097,1177387700.928483,27347471.94267349,1150040228.9858096,0.32941601144381744,18.69327697379053,1647838893.8432083,42614281.58593134,0.6803147497379568
208475515.58344233,74899733.33333333,charging,74899733.33333333,133575782.250109,0.0,946.5206074353448,0.0,0.0,0.555010648673288,9,234,738.1251059107104,27.27,77194906.1301,871.147386045723,665.8575910883865,1445.019214302473,11210.616829234401,2545018854.4336023,2338901406.271058,367.2664296465905,1177392160.3349688,27393833.272696108,1149998327.0622728,0.32939963479066153,18.681565219818744,1633854661.7740612,42366297.11522393,0.6860660708026802
203092862.4724939,74899733.33333333,charging,74899733.33333333,128193129.13916056,0.0,908.3790221392235,0.0,0.0,0.6697532619961374,10,234,769.8863707127,29.23,77135714.74838595,848.6551323416337,665.8573673613375,1445.0192143024697,11210.61682932043,2545018854.4531326,2338847908.3751864,367.26259522207715,1177386466.8491936,27334641.891045116,1150051824.9581485,0.32942054360697787,18.696520575989833,1622240638.530193,42106745.22891278,0.6909926594534813
194966695.24937806,74899733.33333333,charging,74899733.33333333,120066961.91604473,0.0,850.796842146873,0.0,0.0,0.7772223367936371,11,234,780.1483849493192,30.82,77046353.78529328,814.6986779581241,665.8570289522969,1445.0192141986217,11210.616829708066,2545018854.541133,2338767143.0935154,367.2568064624153,1177377871.251199,27245281.011381105,1150132590.2398179,0.32945211082423614,18.719142136752623,1612819058.4497082,41873968.210321106,0.6950730870978175
190886757.06201142,74899733.33333333,charging,74899733.33333333,115987023.72867809,0.0,821.8863202966311,0.0,0.0,0.8810395561995273,12,234,774.3886771357901,31.87,77001487.95915982,797.6500212983449,665.8568587505722,1445.0192143513113,11210.616829520519,2545018854.498556,2338726592.949527,367.2539001006876,1177373555.5687141,27200415.184904773,1150173140.3838093,0.3294679605124433,18.730519633718163,1606597260.2833505,41728150.231026456,0.6977828122087167
204970708.81811562,74899733.33333333,charging,74899733.33333333,130070975.4847823,0.0,921.6854780984337,0.0,0.0,0.9974629850119611,13,234,799.5025129027582,32.37,77156364.8474275,856.5020055382568,665.8574454518737,1445.0192142054748,11210.616829729071,2545018854.5459013,2338866572.2645016,367.2639329344397,1177388453.1416554,27355292.07282357,1150033161.068832,0.3294132490450886,18.691300493512866,1603634499.2517514,41754173.658908576,0.6989431615780155
218012922.9707142,74899733.33333333,charging,74899733.33333333,2834412.434678846,0.0,20.08470198865204,0.0,140278777.20270205,1.0000000000000013,14,234,792.9984383754448,32.42,75757183.47414608,324.824225534518,665.8520583051803,1445.0192143042395,11210.616829206143,2545018854.4271874,2337602004.2569814,367.17330187100913,1177253839.6938095,25956110.617457192,1151297729.0763524,0.32990768943133314,19.05143101532501,1603338223.1485915,40991018.429740876,0.7001625343421267
221812576.2983037,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,146912842.96497035,1.0000000000000013,15,234,751.1346837734047,32.06,75726014.31185876,312.98019206835465,665.8509835386022,1445.019214351319,11210.61682960656,2545018854.5180893,2337573834.591339,367.1712830902932,1177250840.2796707,25924941.537675254,1151325898.7419956,0.3299187082367629,19.059605054470776,1605471411.0913424,41015039.33470385,0.6992622978731938
219339826.45090282,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,144440093.1175695,1.0000000000000013,16,234,709.43923060597,31.17,75726014.31185767,312.98019206835454,665.8509835386022,1445.0192142054843,11210.616829729184,2545018854.545927,2337573834.616158,367.1712830902393,1177250840.2544606,25924941.537285034,1151325898.7171755,0.32991870822965064,19.059605054184413,1610745125.727589,41116257.40661986,0.6969869932625175
176671478.76318336,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,101771745.42985003,1.0000000000000013,17,234,577.805123496345,29.96,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192141937184,11210.61682962636,2545018854.5225844,2337573834.595345,367.1712830902843,1177250840.2759087,25924941.537919484,1151325898.7379892,0.3299187082356149,19.059605054424793,1617915007.4240587,41253868.493158184,0.6939172470322026
92935775.54861636,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,18036042.215283036,1.0000000000000013,18,234,338.58818241850145,28.33,75726014.31185769,312.9801920683546,665.8509835386022,1445.019214346377,11210.616829610664,2545018854.519021,2337573834.5921674,367.1712830902911,1177250840.2788155,25924941.53764891,1151325898.7411666,0.3299187082365254,19.05960505446149,1627573608.3870711,41439245.41138747,0.6898244648750889
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.9329590345632209,19,234,0.0,26.87,75846263.5715573,1.0,654.15,1445.0192143110783,11210.61682922708,2545018854.43194,2337682512.3215704,367.17907150087706,1177262411.7259173,26045190.714155156,1151217221.0117621,0.329876199140529,19.02810700074125,1636224870.59934,41060058.57768949,0.6863575776458054
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8659180691264405,20,234,0.0,25.54,75846263.57155755,1.0,654.15,1445.0192142956244,11210.616829299395,2545018854.448357,2337682512.336207,367.17907150084545,1177262411.7120306,26045190.71490327,1151217220.9971273,0.3298761991363354,19.028107000572465,1644105814.9433935,41214267.13925835,0.6830852092941886
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7988771036896601,21,234,0.0,24.43,75846263.57155755,1.0,654.15,1445.0192141640066,11210.616829436809,2545018854.4795527,2337682512.364023,367.1790715007852,1177262411.6831458,26045190.713835515,1151217220.9693103,0.3298761991283646,19.028107000251687,1650683144.4335434,41342967.517710425,0.6803779284716358
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7318361382528797,22,234,0.0,23.17,75846263.57155755,1.0,654.15,1445.019214311081,11210.6168292271,2545018854.431945,2337682512.3215747,367.17907150087706,1177262411.7259195,26045190.714160237,1151217221.0117593,0.3298761991405282,19.02810700074116,1658149302.2331727,41489059.83919657,0.677330687928272
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6647951728160993,23,234,0.0,21.69,75846263.57155755,1.0,654.15,1445.019214300549,11210.616829295239,2545018854.4474134,2337682512.3353653,367.17907150084716,1177262411.7128818,26045190.714912623,1151217220.9979692,0.3298761991365767,19.02810700058217,1666919074.8867059,41660660.34379935,0.6737860676093398
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.597754207379319,0,235,0.0,20.98,75846263.57155755,1.0,654.15,1445.0192141603143,11210.616829353843,2545018854.4607177,2337682512.3472285,367.17907150082146,1177262411.6998549,26045190.713749833,1151217220.986105,0.32987619913317706,19.028107000445356,1671126195.5515761,41742982.20749392,0.6720987428194786
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5307132419425385,1,235,0.0,20.37,75846263.57155755,1.0,654.15,1445.019214307386,11210.616829316186,2545018854.452169,2337682512.339608,367.1790715008379,1177262411.7079265,26045190.714201856,1151217220.9937246,0.3298761991353604,19.02810700053318,1674740764.010127,41813709.44249912,0.67065580428578
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4636722765057581,2,235,0.0,19.77,75846263.57155755,1.0,654.15,1445.0192142023222,11210.616829705037,2545018854.5404453,2337682512.418312,367.17907150066765,1177262411.7127004,26045190.797677767,1151217220.9150226,0.3298761991128087,19.028106999625777,1678296077.248046,41883277.21463539,0.6692425519050711
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3966313110689777,3,235,0.0,19.21,75846263.57155755,1.0,654.15,1445.0192143110683,11210.616829227025,2545018854.4319277,2337682512.3215594,367.17907150087717,1177262411.7259119,26045190.71413794,1151217221.0117738,0.32987619914053234,19.028107000741326,1681614369.603437,41948207.13529589,0.6679288797219468
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3295903456321973,4,235,0.0,18.69,75846263.57155755,1.0,654.15,1445.0192143513107,11210.616829606499,2545018854.5180755,2337682512.398368,367.1790715007108,1177262411.732323,26045190.797358595,1151217220.9349644,0.32987619911852295,19.028106999855687,1684695641.0763,42008499.20448065,0.6667136506360402
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2625493801954169,5,235,0.0,18.25,75846263.57155755,1.0,654.15,1445.0192141583952,11210.616829328665,2545018854.455002,2337682512.3421326,367.1790715008325,1177262411.7056496,26045190.714448765,1151217220.991201,0.3298761991346373,19.028107000504104,1687302870.784107,42059515.570713915,0.665688828480742
67473864.344128,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,7425868.989205331,0.0,52.619853000278304,0.0,0.2559026619216975,6,235,267.4255478091548,17.87,75735304.68614453,281.95004283975135,664.8097133643488,1445.019214205481,11210.616829729159,2545018854.5459213,2337582230.9725432,367.1718848132112,1177251734.272354,25934231.91156416,1151317502.3607898,0.32991542390471806,19.057167971453076,1689554569.168122,42582226.55462437,0.6646804716600887
166364956.6126721,74899733.33333333,charging,74899733.33333333,91465223.27933876,0.0,648.1243623598433,0.0,0.0,0.33777100243030933,7,235,557.2604284314634,19.82,76731829.25724481,695.1818618946254,665.85583160017,1445.0192143024506,11210.616829320288,2545018854.4531,2338482874.409482,367.2364322337114,1177347615.3237152,26930756.399863485,1150416858.9238517,0.32956323063311244,18.799182481902296,1677999801.144886,42970581.025069274,0.6684698765549364
201115181.93058202,74899733.33333333,charging,74899733.33333333,126215448.59724869,0.0,894.3651391110973,0.0,0.0,0.45074344105486897,8,235,676.9170913705867,23.79,77113966.80337536,840.3910864190302,665.8572850740956,1445.0192143005513,11210.616829209192,2545018854.4278793,2338828252.3135877,367.26118639491125,1177384374.9664063,27312893.94666147,1150071481.0197449,0.32942822604923533,18.70202120151596,1654475478.5539901,42724884.01359075,0.6776285855135445
203581923.17133138,74899733.33333333,charging,74899733.33333333,128682189.83799805,0.0,911.844515823323,0.0,0.0,0.5659238009483414,9,235,723.9529873996906,26.43,77141092.79856077,850.6987485822153,665.8573877030184,1445.019214311084,11210.616829313145,2545018854.4514785,2338852769.118581,367.26294361161035,1177386984.155986,27340019.94123326,1150046964.214753,0.3294186438316805,18.695160804430714,1638832100.3071475,42434068.430603795,0.6840362255538496
202118789.30775934,74899733.33333333,charging,74899733.33333333,127219055.97442602,0.0,901.4767206288742,0.0,0.0,0.6797945446067255,10,235,769.4449120443181,28.66,77125003.1652086,844.5848160318216,665.8573268379282,1445.0192142005685,11210.616829647364,2545018854.5273523,2338838227.18936,367.2619013273895,1177385436.5345495,27323930.39057529,1150061506.1439743,0.32942432743063554,18.699229427719548,1625618186.1062157,42166917.90116024,0.6895741563949644
189389009.51567882,74899733.33333333,charging,74899733.33333333,114489276.1823455,0.0,811.2732518686648,0.0,0.0,0.7822711658953989,11,235,763.8247392109937,30.45,76985017.68977548,791.391450087752,665.8567962197917,1445.0192143395257,11210.616829589604,2545018854.5142403,2338711707.0125127,367.25283317774665,1177371971.2370648,27183944.91624633,1150188026.3208184,0.3294737790315631,18.73469964606484,1615011501.6130915,41883398.98841618,0.6941828512498059
193124853.36994016,74899733.33333333,charging,74899733.33333333,118225120.03660683,0.0,837.7455145397387,0.0,0.0,0.8880916519425238,12,235,787.7094514294117,31.69,77026099.61629993,807.002255026679,665.8569521411348,1445.0192143110712,11210.61682931309,2545018854.451466,2338748837.1200476,367.25549441644773,1177375922.9722419,27225026.75895478,1150150896.213287,0.3294592659561327,18.72427673863673,1607663854.2547262,41762314.90769494,0.6973036548809783
203363318.6293969,74899733.33333333,charging,74899733.33333333,125026621.74790806,0.0,885.9410887883643,0.0,3436963.5481555015,1.0000000000000013,13,235,798.5843709685672,32.38,77100893.63994029,835.4233884168657,665.8572355871678,1445.0192141603052,11210.61682935378,2545018854.4607034,2338816436.6764646,367.26033951997124,1177383117.4389822,27299820.782113716,1150083296.6568685,0.32943284416445284,18.705329240002186,1603575244.0311193,41722985.62180756,0.6990120550360507
225734313.8056222,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,150834580.47228885,1.0000000000000013,14,235,823.435808745144,32.59,75726014.31186992,312.98019206840473,665.8509835386022,1445.0192143395386,11210.616829589728,2545018854.514268,2337573834.5879407,367.17128309030113,1177250840.2837663,25924941.53836246,1151325898.7454038,0.32991870823773845,19.059605054507358,1602330884.3978474,40954763.40424269,0.7006243255914228
230419039.76314706,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,155519306.42981374,1.0000000000000013,15,235,781.2401627605892,32.34,75726014.31185767,312.98019206835454,665.8509835386022,1445.0192141652485,11210.61682934968,2545018854.4597726,2337573834.539343,367.1712830904053,1177250840.2480495,25924941.454059064,1151325898.7939904,0.32991870825166236,19.05960505507152,1603812264.913647,40983195.44690927,0.6999811992073518
219694774.88891557,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,144795041.55558223,1.0000000000000013,16,235,710.8431502906145,31.74,75726014.3118577,312.98019206835465,665.8509835386022,1445.0192143463785,11210.616829610675,2545018854.5190234,2337573834.5921693,367.1712830902911,1177250840.278815,25924941.53765112,1151325898.741164,0.3299187082365247,19.059605054461457,1607367578.1515658,41051432.349324964,0.6984425024262009
178063659.17146933,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,103163925.838136,1.0000000000000013,17,235,581.8526358046223,30.68,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192143407835,11210.616829588605,2545018854.5140133,2337573834.587704,367.1712830903008,1177250840.2839758,25924941.53834655,1151325898.7456293,0.3299187082378043,19.05960505451301,1613648631.5385559,41171984.21025934,0.6957406064370597
87019822.4389763,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,12120089.105642974,1.0000000000000013,18,235,320.1291085650519,29.21,75726014.31185769,312.9801920683546,665.8509835386022,1445.019214204228,11210.616829644137,2545018854.52662,2337573834.5989437,367.1712830902766,1177250840.2715883,25924941.537196536,1151325898.7343917,0.3299187082345841,19.05960505438324,1622359148.9714572,41339164.62117779,0.6920280493932746
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.932959034563221,19,235,0.0,27.41,75846263.5715573,1.0,654.15,1445.0192142054702,11210.616829729073,2545018854.545902,2337682512.4231806,367.1790715006572,1177262411.7071068,26045190.7969538,1151217220.910153,0.3298761991114133,19.028106999569637,1633025088.6852133,40997447.58276687,0.6876951749267636
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8659180691264406,20,235,0.0,26.07,75846263.57155755,1.0,654.15,1445.0192143358545,11210.616829506767,2545018854.4954348,2337682512.3781805,367.1790715007545,1177262411.753132,26045190.79797941,1151217220.9551528,0.3298761991243078,19.028107000088482,1640965288.249899,41152815.607204646,0.6843854889352936
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7988771036896603,21,235,0.0,24.7,75846263.57155755,1.0,654.15,1445.0192143513166,11210.616829606564,2545018854.5180902,2337682512.3983817,367.1790715007108,1177262411.732327,26045190.797375817,1151217220.934951,0.3298761991185191,19.028106999855535,1649083253.47648,41311662.02024912,0.6810344792102391
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7318361382528799,22,235,0.0,23.06,75846263.57155755,1.0,654.15,1445.0192143476281,11210.616829609606,2545018854.5187807,2337682512.398997,367.1790715007095,1177262411.7316875,26045190.797350034,1151217220.9343376,0.3298761991183433,19.028106999848465,1658801109.6601245,41501813.93075489,0.6770659539319472
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6647951728160995,23,235,0.0,22.16,75846263.57155755,1.0,654.15,1445.0192141571652,11210.6168293298,2545018854.4552593,2337682512.3423643,367.17907150083215,1177262411.705441,26045190.714470055,1151217220.9909708,0.32987619913457134,19.028107000501436,1664134079.5170026,41606165.58895927,0.6749076972850907
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5977542073793191,0,236,0.0,21.34,75846263.57155755,1.0,654.15,1445.0192143061547,11210.61682931732,2545018854.4524264,2337682512.3398376,367.1790715008375,1177262411.70772,26045190.714224465,1151217220.9934955,0.32987619913529476,19.028107000530547,1668993007.6088252,41701241.54421217,0.6729532302826539
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5307132419425387,1,236,0.0,20.89,75846263.57155755,1.0,654.15,1445.0192143476158,11210.616829523518,2545018854.4992375,2337682512.3815713,367.1790715007472,1177262411.7490299,26045190.797268063,1151217220.9517617,0.32987619912333616,19.028107000049378,1671659492.5372643,41753417.373314366,0.671885459887099
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4636722765057582,2,236,0.0,20.36,75846263.57155755,1.0,654.15,1445.0192141986324,11210.616829708142,2545018854.5411506,2337682512.418939,367.1790715006663,1177262411.7120626,26045190.797667656,1151217220.9143949,0.32987619911262883,19.028106999618554,1674800019.230759,41814868.90536805,0.6706322011248359
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3966313110689778,3,236,0.0,19.84,75846263.57155755,1.0,654.15,1445.0192143073928,11210.616829316232,2545018854.4521794,2337682512.3396177,367.1790715008379,1177262411.7079322,26045190.71421532,1151217220.993717,0.3298761991353582,19.028107000533097,1677881290.703622,41875160.97455282,0.6694071244043508
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3295903456321974,4,236,0.0,19.32,75846263.57155755,1.0,654.15,1445.0192141652515,11210.6168293497,2545018854.4597774,2337682512.3463883,367.1790715008233,1177262411.7007077,26045190.71376427,1151217220.9869435,0.3298761991334173,19.02810700045504,1680962562.176485,41935453.043737575,0.6681865152881923
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.262549380195417,5,236,0.0,18.78,75846263.57155755,1.0,654.15,1445.0192143358524,11210.61682959279,2545018854.514963,2337682512.3955917,367.17907150071676,1177262411.7357843,26045190.798041735,1151217220.9377425,0.329876199119319,19.028106999887743,1684162344.0906122,41998064.03866021,0.66692366220204
56951456.672036424,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,17948276.661296904,0.0,127.18183971447044,0.0,0.24648430570516813,6,236,235.06808764107137,18.31,75752198.09385802,237.98052482322862,662.9717038976759,1445.019214351313,11210.616829520475,2545018854.4985466,2337597498.6826367,367.17297897463084,1177253359.9702926,25951125.319595587,1151302234.650697,0.3299094518171093,19.052737967085378,1686947339.4603148,42449516.355508104,0.6657247182906341
161644668.08196712,74899733.33333333,charging,74899733.33333333,86744934.7486338,0.0,614.6763054434533,0.0,-1.4901161193847656e-08,0.32412762849802534,7,236,542.1112263715934,21.56,76679921.6952188,675.4574016701373,665.8556330536236,1445.0192142005574,11210.61682973336,2545018854.5468755,2338435960.503455,367.233069849582,1177342621.7505198,26878848.92063905,1150463772.8298807,0.3295815711086933,18.81245505772589,1667689392.7549217,42741123.85226654,0.6726164913801596
204174115.41011724,74899733.33333333,charging,74899733.33333333,129274382.07678391,0.0,916.0408016180381,0.0,0.0,0.4398380455445144,8,236,686.1047987963738,25.51,77147604.95458049,853.1733160124055,665.8574123305019,1445.019214197387,11210.616829709192,2545018854.5413885,2338858654.9629445,367.26336546853656,1177387610.5510767,27346532.18068802,1150041078.3703887,0.3294163434219364,18.693514541445175,1644283580.6052895,42544245.03238361,0.6817773935734298
206851683.8081605,74899733.33333333,charging,74899733.33333333,131951950.47482719,0.0,935.0141036932617,0.0,0.0,0.5579450902215579,9,236,735.3790073772941,28.09,77177049.35120744,864.3619522624999,665.8575236307444,1445.019214347627,11210.61682952359,2545018854.4992533,2338885267.137758,367.26527287928576,1177390442.7725134,27375976.576941054,1150014466.1955724,0.32940594244834664,18.686074515470867,1628995733.682239,42261450.26059701,0.6881134018418722
204980443.1509649,74899733.33333333,charging,74899733.33333333,130080709.81763156,0.0,921.7544557715287,0.0,0.0,0.6743772320032247,10,236,781.8499459974581,30.0,77156471.89289387,856.5426819629813,665.857445856569,1445.0192143513113,11210.616829606508,2545018854.5180774,2338866668.9887,367.2639398689041,1177388463.4633305,27355399.118696734,1150033064.3446338,0.32941321123916556,18.691273441344997,1617677986.5415306,42028856.21497418,0.6929133716377375
196151648.35382563,74899733.33333333,charging,74899733.33333333,121251915.0204923,0.0,859.1934430374749,0.0,0.0,0.7829069300711164,11,236,792.4139400616567,31.54,77059384.3503467,819.6501889143981,665.857078347648,1445.0192143358506,11210.616829506705,2545018854.4954205,2338778920.1969213,367.2576505720963,1177379124.7131627,27258311.576752327,1150120813.1364102,0.3294475076225141,18.715840206830215,1608552682.5642054,41797727.4855255,0.6968949176688803
191353695.06464905,74899733.33333333,charging,74899733.33333333,116453961.73131572,0.0,825.1950521224621,0.0,0.0,0.8871420945497432,12,236,785.4683681706401,32.78,77006622.73284207,799.6011944099879,665.8568782397246,1445.0192141652512,11210.616829435745,2545018854.479311,2338731233.780376,367.2542327252245,1177374049.4280746,27205549.875117816,1150168499.5529568,0.32946614654445366,18.729216838152777,1601205035.2058403,41625691.99148133,0.7001138221435331
205656753.76039174,74899733.33333333,charging,74899733.33333333,126087489.45827916,0.0,893.4584181478798,0.0,4669530.968779251,1.0000000000000018,13,236,811.4789927831578,33.7,77112559.67605437,839.8563892430986,665.8572797483835,1445.0192143513104,11210.616829606519,2545018854.5180798,2338826980.616882,367.26109524146034,1177384239.6183102,27311486.90186184,1150072752.7164483,0.329428723095415,18.702377206837365,1595753554.907698,41576432.556532964,0.7024074325405787
219347959.97733396,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,144448226.64400065,1.0000000000000018,14,236,805.5260770360107,34.33,75726014.31185736,312.9801920683517,665.8509835386029,1445.0192143005513,11210.616829209213,2545018854.427884,2337573834.51091,367.1712830904669,1177250840.2775714,25924941.45514929,1151325898.8224223,0.32991870825980973,19.059605055399953,1592020476.0078835,40756876.38723043,0.7051334323896319
224036051.64747053,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,149136318.31413722,1.0000000000000018,15,236,763.1440023811776,34.51,75726014.31185767,312.98019206835454,665.8509835386022,1445.0192141603059,11210.616829439827,2545018854.4802375,2337573834.5575886,367.17128309036593,1177250840.2298467,25924941.454101004,1151325898.7757456,0.32991870824643427,19.05960505486083,1590953882.0365078,40736405.316505864,0.7056032065027902
222539365.44729838,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,147639632.11396503,1.0000000000000018,16,236,719.7563674115456,34.14,75726014.3118577,312.98019206835465,665.8509835386022,1445.0192143110742,11210.616829227078,2545018854.43194,2337573834.5145264,367.17128309045904,1177250840.273261,25924941.454454597,1151325898.8188064,0.32991870825877356,19.059605055358116,1593146325.1998909,40778484.739662215,0.7046382378277246
176818919.00647068,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,101919185.67313735,1.0000000000000018,17,236,577.3251001254671,33.51,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192141584116,11210.616829414781,2545018854.4745517,2337573834.5525155,367.17128309037685,1177250840.2356558,25924941.454838347,1151325898.7808175,0.3299187082478876,19.059605054919455,1596879404.0997057,40850133.48719869,0.7030012418761322
88592329.9324341,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,13692596.599100769,1.0000000000000018,18,236,323.433857947968,32.4,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192143476295,11210.616829609651,2545018854.5187907,2337573834.5919623,367.1712830902917,1177250840.2790334,25924941.537662495,1151325898.741371,0.329918708236584,19.05960505446384,1603456733.5898554,40976371.75666771,0.7001354418115767
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.9329590345632213,19,236,0.0,30.85,75846263.5715573,1.0,654.15,1445.0192143513093,11210.61682952045,2545018854.498541,2337682512.3809524,367.1790715007486,1177262411.7496676,26045190.797287885,1151217220.9523797,0.32987619912351324,19.02810700005654,1612641292.7878122,40598592.35585231,0.69634009637527
