Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,m_orc,Q_nuclear_condenser,Q_orc_condenser,T_orc_live,P_turbine,P_pumps,P_net,efficiency,solar_efficiency,ex_nuclear,ex_solar,efficiency_II
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8659180691264409,20,236,0.0,29.04,75846263.57155755,1.0,654.15,1445.0192141534835,11210.616829418988,2545018854.4755073,2337682512.360416,367.17907150079293,1177262411.6874588,26045190.7145428,1151217220.972916,0.32987619912939775,19.02810700029325,1623366487.7222004,40808455.13513016,0.6917645442950342
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7988771036896605,21,236,0.0,28.48,75846263.57155755,1.0,654.15,1445.0192142091566,11210.616829639957,2545018854.525671,2337682512.40514,367.17907150069607,1177262411.7250943,26045190.796901368,1151217220.9281929,0.32987619911658256,19.02810699977762,1626684780.0775914,40873385.05579066,0.6903610590615357
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7318361382528801,22,236,0.0,27.63,75846263.57155755,1.0,654.15,1445.019214346376,11210.616829610653,2545018854.5190187,2337682512.399213,367.179071500709,1177262411.7314665,26045190.79734572,1151217220.934121,0.32987619911828125,19.028106999845914,1631721473.8313098,40971939.39965038,0.6882416178769065
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6647951728160997,23,236,0.0,26.57,75846263.57155755,1.0,654.15,1445.0192143395375,11210.616829589691,2545018854.51426,2337682512.3949647,367.1790715007181,1177262411.7364206,26045190.798053607,1151217220.9383671,0.329876199119498,19.02810699989494,1638002527.2182999,41094842.463757776,0.6856167139112092
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5977542073793193,0,237,0.0,25.63,75846263.57155755,1.0,654.15,1445.0192143110683,11210.61682922699,2545018854.43192,2337682512.3215523,367.17907150087717,1177262411.7259102,26045190.71412911,1151217221.011781,0.3298761991405344,19.028107000741407,1643572517.9577057,41203831.97343791,0.6833056631278275
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5307132419425389,1,237,0.0,24.6,75846263.57155755,1.0,654.15,1445.0192142042522,11210.616829730307,2545018854.546182,2337682512.4234285,367.1790715006565,1177262411.7069085,26045190.797003563,1151217220.909905,0.32987619911134225,19.028106999566738,1649675805.6827996,41323256.648938484,0.6807911645571691
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4636722765057585,2,237,0.0,24.28,75846263.57155755,1.0,654.15,1445.0192142956219,11210.61682921335,2545018854.4288235,2337682512.3187933,367.179071500883,1177262411.7293732,26045190.7148352,1151217221.014538,0.32987619914132443,19.02810700077317,1651571972.7430232,41360359.4607445,0.6800137247753699
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3966313110689781,3,237,0.0,24.43,75846263.57155755,1.0,654.15,1445.019214346379,11210.616829610684,2545018854.519026,2337682512.399215,367.179071500709,1177262411.731471,26045190.79735454,1151217220.9341166,0.32987619911828003,19.02810699984591,1650683144.4335434,41342967.517710425,0.6803779284508361
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3295903456321977,4,237,0.0,24.6,75846263.57155755,1.0,654.15,1445.01921420917,11210.616829726101,2545018854.5452275,2337682512.4225755,367.1790715006583,1177262411.7077556,26045190.796999015,1151217220.9107566,0.3298761991115863,19.028106999576575,1649675805.6827996,41323256.648938484,0.6807911645576727
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2625493801954173,5,237,0.0,24.4,75846263.57155755,1.0,654.15,1445.01921434446,11210.61682949947,2545018854.4937778,2337682512.3767037,367.1790715007576,1177262411.754616,26045190.797986954,1151217220.956629,0.3298761991247309,19.0281070001055,1650860910.0954394,41346445.90631724,0.6803050565130825
39671198.7209009,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,35228534.61243243,0.0,249.63008577394575,0.0,0.23101715883449783,6,237,180.9164900308863,24.21,75779941.02608982,165.77227771949472,660.0993064776733,1445.0192141689402,11210.616829432682,2545018854.4786158,2337622571.908811,367.17477584889934,1177256029.5929084,25978868.16838527,1151277161.424523,0.32989964435580327,19.04546714645783,1651986759.287447,41642769.47873531,0.6797691832069286
144820868.68771267,74899733.33333333,charging,74899733.33333333,69921135.35437934,0.0,495.46253365206917,0.0,0.0,0.2936018999273908,7,237,490.0059543930489,25.22,76494915.5446579,605.156537683084,665.8549232194626,1445.0192143426984,11210.616829527762,2545018854.5002007,2338268752.792604,367.2210859993594,1177324823.3111122,26693842.77038199,1150630980.5407302,0.32964694359429697,18.85990695817297,1646001982.0036168,42217496.91312671,0.6815648053528205
197524203.47408423,74899733.33333333,charging,74899733.33333333,122624470.1407509,0.0,868.9193954839529,0.0,0.0,0.4033601393569427,8,237,664.8830487569558,28.16,77074477.91710135,825.3856240894625,665.8571355424646,1445.0192143005534,11210.616829295222,2545018854.44741,2338792561.864505,367.25862832310804,1177380576.5292819,27273405.06045373,1150107171.4688282,0.3294421756808302,18.71201691009072,1628580947.1378148,42197160.093838714,0.6883661968581001
205552184.11169818,74899733.33333333,charging,74899733.33333333,130652450.77836485,0.0,925.8058234096808,0.0,0.0,0.5203040328402707,9,237,731.7884191666603,30.26,77162759.1524946,858.9317905450827,665.8574696241653,1445.0192142042415,11210.616829730263,2545018854.546172,2338872351.5167713,367.26434715795403,1177389068.194489,27361686.377926536,1150027381.8165624,0.32941099030734966,18.689684661237987,1616137350.805099,42002152.23210823,0.6935649139955125
207897559.04248536,74899733.33333333,charging,74899733.33333333,132997825.70915203,0.0,942.4251960740734,0.0,0.0,0.6393472155022589,10,237,794.3374078886035,31.87,77188550.51967554,868.7323046943536,665.8575670823324,1445.0192142091687,11210.61682964005,2545018854.525692,2338895662.0676975,367.26601792787596,1177391549.010681,27387477.745045193,1150004071.2656357,0.329401879796625,18.68316993500682,1606597260.2833505,41829559.5831045,0.6976373214789127
203224905.33420593,74899733.33333333,charging,74899733.33333333,128325172.00087261,0.0,909.314680441723,0.0,-1.4901161193847656e-08,0.7542080172422662,11,237,822.4160734238087,33.19,77137166.7831495,849.2068939885806,665.8573728537234,1445.0192143395327,11210.616829589673,2545018854.5142555,2338849220.7956595,367.26268928459467,1177386606.5473106,27336094.00963694,1150050512.5376737,0.32942003066507086,18.69615342816908,1598775571.159929,41648786.48471412,0.7010689076751708
194021387.77932423,74899733.33333333,charging,74899733.33333333,119121654.4459909,0.0,844.0983749120477,0.0,0.0,0.8608309698627353,12,237,800.0698495007701,34.1,77035958.52961826,810.7485635802212,665.8569895347439,1445.0192143513104,11210.616829520475,2545018854.4985466,2338757747.731808,367.2561330671322,1177376871.3568797,27234885.755354963,1150141985.6015248,0.3294557831154368,18.721777084086412,1593383346.0824187,41488838.60712001,0.7035057519312656
168013884.1734713,74899733.33333333,charging,74899733.33333333,93114150.84013797,0.0,659.8086953292898,0.0,0.0,0.9441752261148562,13,237,678.8566215031735,34.33,76749962.0067754,702.0721623231859,665.8559008948719,1445.0192143513218,11210.616829606593,2545018854.518097,2338499262.842849,367.2376068126187,1177349359.7230868,26948889.232599556,1150400470.4904873,0.32955682389498353,18.79455023310363,1592020476.0078835,41308242.12995595,0.7043288088401829
128297113.87041348,74899733.33333333,charging,74899733.33333333,53397380.537080154,0.0,378.3748836056105,0.0,0.0,0.9919699482545122,14,237,499.00704567382553,34.18,76313208.89208224,536.1094566555321,665.8542227046123,1445.0192141937146,11210.616829712335,2545018854.5421023,2338104528.2320204,367.20931614657894,1177307341.2195082,26512136.11819522,1150795205.1013129,0.329711156629008,18.906736506081895,1592909304.3173628,41090276.170353375,0.7042812120905341
99192653.06047145,74899733.33333333,charging,74899733.33333333,8971361.472370354,0.0,63.571242985126574,0.0,15321558.254767762,1.0000000000000018,15,237,371.0325803727491,34.34,75824669.61630991,350.46842215645165,665.8523226910667,1445.0192143427055,11210.616829527802,2545018854.50021,2337662996.357488,367.1776728756566,1177260333.8178904,26023596.842046153,1151236736.9758441,0.3298838325601089,19.033755955555122,1591961220.787251,40808905.81137284,0.705081945230155
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.9329590345632214,16,237,0.0,33.03,75846263.5715575,1.0,654.15,1445.0192143073814,11210.61682931614,2545018854.452159,2337682512.3395987,367.1790715008379,1177262411.7079246,26045190.71419082,1151217220.993734,0.3298761991353631,19.028107000533307,1599723654.6900408,40345829.450424016,0.7019319803984214
4838460.318954952,74899733.33333333,direct_plus_discharge,74899733.33333331,0.0,70061273.01437837,0.0,496.45555185366567,0.0,0.8702488595922321,17,237,72.68654097338307,31.9,75835863.93555567,20.218259432276128,654.8042546731713,1445.0192141973807,11210.616829623124,2545018854.5218496,2337673113.4939756,367.17839792321774,1177261411.000944,26034791.16158657,1151226619.8393574,0.3298798753649969,19.030827131894394,1606419494.6214545,40506633.66797309,0.6990153353356983
94913110.76327711,74899733.33333333,charging,74899733.33333333,20013377.429943785,0.0,141.81518418027272,0.0,0.0,0.8881623565413193,18,237,342.5472571687302,30.79,75946095.27164729,396.6092042583439,665.852797212369,1445.0192143024542,11210.616829320328,2545018854.4531093,2337772737.677232,367.18553757834894,1177272018.0703795,26145022.414277047,1151126995.6561024,0.32984090992571674,19.002032885221766,1612996824.111604,41279189.47279351,0.6958494146100211
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8211213911045389,19,237,0.0,30.2,75846263.5715575,1.0,654.15,1445.0192141603122,11210.616829439823,2545018854.480237,2337682512.364632,367.17907150078383,1177262411.6825025,26045190.71380223,1151217220.9687002,0.3298761991281898,19.02810700024467,1616492882.128891,40673957.44233337,0.6946899934749878
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7540804256677585,20,237,0.0,28.74,75846263.57155755,1.0,654.15,1445.019214340783,11210.616829502602,2545018854.4944887,2337682512.377338,367.17907150075627,1177262411.753982,26045190.79798766,1151217220.9559944,0.32987619912454896,19.02810700009818,1625144144.3411598,40843239.02119829,0.6910119683094866
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6870394602309781,21,237,0.0,28.44,75846263.57155755,1.0,654.15,1445.0192143073953,11210.616829316199,2545018854.452172,2337682512.339611,367.1790715008379,1177262411.7079298,26045190.71420737,1151217220.9937224,0.3298761991353598,19.028107000533158,1626921800.9601192,40878022.90726643,0.6902610280436514
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6199984947941977,22,237,0.0,27.47,75846263.57155755,1.0,654.15,1445.0192142091541,11210.616829639946,2545018854.5256686,2337682512.4051375,367.17907150069607,1177262411.7250938,26045190.79689762,1151217220.9281962,0.32987619911658356,19.028106999777663,1632669557.3614213,40990490.80555338,0.6878441187557962
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5529575293574173,23,237,0.0,26.03,75846263.57155755,1.0,654.15,1445.0192142023195,11210.616829705055,2545018854.5404496,2337682512.418316,367.17907150066765,1177262411.712699,26045190.797680642,1151217220.9150183,0.32987619911280747,19.028106999625724,1641202309.1324267,41157453.458680406,0.6842871819175923
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.48591656392063687,0,238,0.0,24.42,75846263.57155755,1.0,654.15,1445.0192143463805,11210.616829610692,2545018854.519027,2337682512.3992167,367.179071500709,1177262411.7314723,26045190.79735609,1151217220.9341161,0.32987619911827987,19.028106999845907,1650742399.6541753,41344126.98057936,0.6803536360659245
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4188755984838564,1,238,0.0,23.26,75846263.57155755,1.0,654.15,1445.019214351318,11210.616829520537,2545018854.4985604,2337682512.38097,367.1790715007485,1177262411.7496736,26045190.79731041,1151217220.9523633,0.3298761991235085,19.028107000056277,1657616005.247485,41478624.67337613,0.6775474424317283
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.351834633047076,2,238,0.0,22.63,75846263.57155755,1.0,654.15,1445.0192142993105,11210.616829296307,2545018854.447656,2337682512.3355823,367.1790715008467,1177262411.7126665,26045190.71491691,1151217220.9977496,0.3298761991365137,19.028107000579627,1661349084.1472998,41551670.83411921,0.6760330674762728
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2847936676102956,3,238,0.0,22.12,75846263.57155755,1.0,654.15,1445.0192141640027,11210.616829350745,2545018854.460015,2337682512.3466034,367.17907150082283,1177262411.7004917,26045190.713759948,1151217220.9867318,0.32987619913335664,19.028107000452568,1664371100.3995306,41610803.44043503,0.674812094076424
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.21775270217351525,4,238,0.0,21.74,75846263.57155755,1.0,654.15,1445.019214346385,11210.616829610715,2545018854.5190325,2337682512.399226,367.17907150070903,1177262411.7314682,26045190.797362503,1151217220.9341056,0.32987619911827687,19.02810699984571,1666622798.783546,41654863.029454656,0.6739052126410849
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.15071173673673485,5,238,0.0,21.23,75846263.57155755,1.0,654.15,1445.0192143042245,11210.61682929208,2545018854.4466963,2337682512.3347297,367.17907150084864,1177262411.7135108,26045190.714904193,1151217220.9986064,0.3298761991367593,19.028107000589472,1669644815.0357766,41713995.63577048,0.6726919064663371
23833205.67341499,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,51066527.65991834,0.0,361.8584144974401,0.0,0.10500330543179504,6,238,134.41643620812755,20.58,75805368.44559073,99.59075896936913,657.6142889712917,1445.0192142005546,11210.616829647304,2545018854.527339,2337645552.5244083,367.1764227557561,1177258476.4798665,26004295.670929696,1151254180.8089368,0.329890655570205,19.038807844407522,1673496404.3768559,41946142.3810923,0.6711120596750483
139262985.09366757,74899733.33333333,charging,74899733.33333333,64363251.76033424,0.0,456.07926172302746,0.0,0.0,0.1626133174389143,7,238,474.05960796639613,22.59,76433797.20718488,581.9320561349816,665.8546879669035,1445.0192143073855,11210.616829316179,2545018854.4521675,2338213514.5162086,367.2171270949632,1177318943.1669526,26632724.349826768,1150686218.8171258,0.3296685414110501,18.87563356563223,1661586105.0298276,42485652.6727179,0.6752569037166004
195672150.01566744,74899733.33333333,charging,74899733.33333333,120772416.68233411,0.0,855.7957084283081,0.0,0.0,0.2707138279772269,8,238,659.8102924825314,27.51,77054111.45451179,817.6465304860653,665.8570583615306,1445.0192141620953,11210.616829325641,2545018854.4543157,2338774154.4680557,367.25730899803204,1177378617.4627137,27253038.59743575,1150125578.865278,0.3294493703467948,18.717176218557327,1632432536.4788935,42261224.8146666,0.686767697741289
211879879.0132249,74899733.33333333,charging,74899733.33333333,136980145.6798916,0.0,970.6439933306639,0.0,0.0,0.3933214902926792,9,238,754.1861092741051,30.36,77232342.86828898,885.3730484440381,665.8577324123822,1445.0192143061483,11210.616829317292,2545018854.45242,2338935242.135706,367.26885481742283,1177395761.2085755,27431270.01094757,1149964491.197628,0.32938641094647186,18.672118247071083,1615544798.5987792,42028443.83263593,0.6937639084417169
205537250.73093265,74899733.33333333,charging,74899733.33333333,130637517.39759932,0.0,925.7000051812928,0.0,0.0,0.5102520172629478,10,238,789.1002322921354,32.17,77162594.9346994,858.8693890895321,665.8574690034253,1445.019214346379,11210.616829610637,2545018854.519015,2338872203.0704665,367.2643365199633,1177389052.4233496,27361522.160481278,1150027530.2628684,0.3294110483228236,18.689726155777855,1604819603.664391,41780723.31475182,0.6984254232310957
192108939.03044188,74899733.33333333,charging,74899733.33333333,117209205.69710855,0.0,830.5467256460774,0.0,0.0,0.6151631826077154,11,238,785.3290696938693,33.36,77014927.91858698,802.7570988565451,665.8569097567645,1445.0192141620882,11210.616829325634,2545018854.4543138,2338738740.050617,367.2547707257287,1177374848.344223,27213855.061504237,1150160993.282719,0.329463212570239,18.727110012776183,1597768232.4091852,41563098.5383839,0.7016037402383452
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.548122217170935,12,238,14.570854479358768,33.84,75846263.57153417,1.0,654.15,1445.0192141603168,11210.616829439894,2545018854.4802527,2337682512.364623,367.1790715007822,1177262411.6825063,26045190.713820662,1151217220.9686856,0.32987619912818783,19.02810700025034,1594923981.81885,40251912.95802767,0.7040326515611772
72242937.12341464,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,2656796.2099186927,0.0,18.826109943609264,0.0,0.5457441822306897,13,238,334.843175776336,30.87,75727648.08383583,301.87835563902826,665.666258109184,1445.0192143513207,11210.616829520568,2545018854.4985676,2337575311.1269345,367.1713889071282,1177250997.515998,25926575.3095968,1151324422.206401,0.32991813067090736,19.059176434696415,1612522782.3465483,41141668.56334235,0.6962261428386584
122451316.35136257,74899733.33333333,charging,74899733.33333333,47551583.01802924,0.0,336.9514479687843,0.0,0.0,0.5883064703951677,14,238,483.5038569732454,30.45,76248924.45367329,511.6818819649364,665.8539740783058,1445.019214304243,11210.616829292188,2545018854.446721,2338046428.772333,367.20515225591726,1177301156.1580534,26447851.597054612,1150853304.5609987,0.3297338755691017,18.923357374281327,1615011501.6130915,41482782.97921718,0.694752354575279
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5212655049583873,15,238,0.0,30.59,75846263.57153702,1.0,654.1499999999983,1445.0192143061438,11210.616829317223,2545018854.4524045,2337682512.3397956,367.17907150083624,1177262411.7077148,26045190.714197848,1151217220.993517,0.32987619913530286,19.028107000535964,1614181928.5242438,40628738.39043374,0.6956791154482411
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.45422453952160685,16,238,0.0,30.76,75846263.57155755,1.0,654.15,1445.0192141689438,11210.616829346673,2545018854.45909,2337682512.3457775,367.17907150082465,1177262411.7013502,26045190.713794027,1151217220.9875562,0.3298761991335929,19.02810700046208,1613174589.7735004,40609027.52167289,0.6961111532054092
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.38718357408482645,17,238,0.0,29.06,75846263.57155755,1.0,654.15,1445.0192143407746,11210.61682958857,2545018854.5140057,2337682512.3947406,367.17907150071846,1177262411.7366285,26045190.79803497,1151217220.9385936,0.3298761991195629,19.028106999897528,1623247977.2809365,40806136.20939229,0.6918147742947689
12199773.08417881,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,62699960.24915452,0.0,444.29314552004644,0.0,0.33106233465071533,18,238,96.81490390707636,28.33,75824045.57024288,50.97865043235526,655.872235259221,1445.0192143110796,11210.616829227107,2545018854.4319468,2337662432.301096,367.1776324568259,1177260273.7450843,26022972.712845698,1151237301.0322385,0.3298840531784245,19.03391925386862,1627573608.3870711,40970560.34917378,0.689965134039086
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.26402136921393493,19,238,0.0,26.57,75846263.57155631,1.0,654.1499999999999,1445.0192141652526,11210.616829435796,2545018854.4793224,2337682512.363818,367.17907150078554,1177262411.68336,26045190.713845372,1151217220.9695148,0.32987619912842336,19.028107000254337,1638002527.2182999,41094842.4637571,0.6856167139297598
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.19698040377715453,20,238,0.0,25.66,75846263.57155755,1.0,654.15,1445.0192143005518,11210.616829295268,2545018854.44742,2337682512.3353715,367.17907150084716,1177262411.7128832,26045190.71492123,1151217220.997962,0.3298761991365746,19.028107000582086,1643394752.2958097,41200353.584831096,0.683379179352507
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.1299394383403741,21,238,0.0,23.59,75846263.57155755,1.0,654.15,1445.019214165255,11210.616829349727,2545018854.459783,2337682512.346394,367.1790715008233,1177262411.7007113,26045190.713771768,1151217220.9869394,0.32987619913341615,19.028107000454998,1655660582.9666295,41440362.39870119,0.6783433973864883
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.06289847290359371,22,238,0.0,21.82,75846263.57155755,1.0,654.15,1445.01921434269,11210.616829613744,2545018854.51972,2337682512.3998375,367.1790715007076,1177262411.7308295,26045190.797332518,1151217220.933497,0.32987619911810245,19.02810699983873,1666148757.01849,41645587.32650316,0.6740959324203842
0.0,74899733.33333333,discharging,70271643.86520664,0.0,70271643.86520664,0.0,497.9462438201169,0.0,0.0,23,238,0.0,20.91,71159850.16829337,1.0,654.15,1445.019214339539,11210.616829503642,2545018854.494725,2333447389.623837,366.87562556155785,1176811121.1042154,25986866.862843834,1150824254.2413716,0.3302070216910711,20.26938727417066,1671540982.096,39171368.10685739,0.6727164003375005
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,239,0.0,20.96,0.0,1.0,567.279923475184,1445.0192142042285,11210.616829730172,2545018854.5461516,2259509895.6758413,362.89907080586624,1179588764.8828597,25103923.8269291,1154484841.0559306,0.338161933525463,,1671244705.9928405,0.0,0.6907934169760513
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,239,0.0,20.85,0.0,1.0,567.279923475184,1445.01921420547,11210.616829729075,2545018854.5459027,2259509895.675657,362.89907080586624,1179588764.8830736,25103923.82691885,1154484841.0561547,0.33816193352552865,,1671896513.419792,0.0,0.6905241034893398
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,239,0.0,20.7,0.0,1.0,567.279923475184,1445.0192142993087,11210.616829210292,2545018854.428129,2259509895.571096,362.89907080586624,1179588764.9055333,25103923.744818315,1154484841.160715,0.3381619335561556,,1672785341.7292717,0.0,0.6901571961213181
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,239,0.0,20.56,0.0,1.0,567.279923475184,1445.0192143463735,11210.616829610626,2545018854.5190125,2259509895.6517835,362.89907080586624,1179588764.9073305,25103923.827303473,1154484841.080027,0.3381619335325211,,1673614914.8181198,0.0,0.6898151007488427
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,239,0.0,19.79,0.0,1.0,567.279923475184,1445.0192143110683,11210.616829226992,2545018854.4319205,2259509895.5744615,362.89907080586624,1179588764.901445,25103923.744095042,1154484841.1573498,0.3381619335551698,,1678177566.806782,0.0,0.6879396221188268
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,239,0.0,18.96,0.0,1.0,567.279923475184,1445.019214202324,11210.61682970506,2545018854.540451,2259509895.670817,362.89907080586624,1179588764.8886442,25103923.827647675,1154484841.0609965,0.33816193352694685,,1683095750.1192365,0.0,0.6859293899228305
74560080.91919844,74899733.33333333,direct_partial,74560080.91919844,0.0,0.0,0.0,0.0,0.0,0.0,6,239,286.9034524996441,17.57,75382626.8445285,311.5609015971947,665.8496211672192,1445.0192143513134,11210.616829606543,2545018854.5180855,2337263493.312323,367.1490429171796,1177217794.0914156,25921206.4844757,1151296587.60694,0.3299427751917436,19.14559930083777,1691332225.7870815,42469433.5655049,0.6640301567347918
168965931.55655268,74899733.33333333,charging,74899733.33333333,94066198.22321935,0.0,666.5549217197452,0.0,0.0,0.08419641116459939,7,239,565.2602509334691,15.91,76760431.37920198,706.0504404765792,665.855940888945,1445.0192143463885,11210.616829524712,2545018854.4995084,2338508725.047492,367.2382849848989,1177350366.890792,26959358.604949683,1150391008.2858422,0.32955312485632876,18.791876691569176,1701168592.4119902,43437352.11846919,0.6593987667487037
200434717.02853686,74899733.33333333,charging,74899733.33333333,125534983.69520353,0.0,889.5433514968106,0.0,0.0,0.196559781879986,8,239,679.3225543190275,16.39,77106483.9400123,837.5476579279024,665.8572567506411,1445.0192142023204,11210.616829705064,2545018854.5404515,2338821489.320556,367.26070165729436,1177383655.1789172,27305411.166138943,1150078244.0127783,0.3294308693542961,18.70391453003346,1698324341.8216553,43577659.05502368,0.6602427940457943
207329730.86776197,74899733.33333333,charging,74899733.33333333,132429997.53442864,0.0,938.4015545141704,0.0,0.0,0.31509471508177594,9,239,746.1951761281468,17.61,77182306.28777982,866.3595462975269,665.8575434931322,1445.0192143110746,11210.616829227081,2545018854.4319406,2338890018.3652263,367.26561342498366,1177390948.3984826,27381233.43037656,1150009714.968106,0.3294040855147798,18.684746787661844,1691095204.9045534,43479110.1679234,0.6629924731244821
200114013.8699142,74899733.33333333,charging,74899733.33333333,125214280.53658088,0.0,887.2708426378501,0.0,0.0,0.427171032046557,10,239,778.5801620129467,19.09,77102957.2659554,836.2075498698919,665.8572433998945,1445.019214204231,11210.616829730145,2545018854.5461454,2338818301.879798,367.26047320067016,1177383315.944889,27301884.491356526,1150081431.4535325,0.32943211516002224,18.70480698378289,1682325432.2510207,43263018.66838067,0.66648651411683
152561700.49910057,74899733.33333333,charging,74899733.33333333,77661967.16576722,0.0,550.3142193749408,0.0,1.4901161193847656e-08,0.4966844071254969,11,239,646.8238828165563,20.52,76580039.09267363,637.5028080805355,665.8552502473971,1445.0192143444747,11210.6168295856,2545018854.5133314,2338345686.9299746,367.22659987794316,1177333012.722555,26778966.319198314,1150554046.4033566,0.32961686410789953,18.838045296453885,1673851935.7006474,42805040.58963618,0.6702294414634412
189198020.89603466,74899733.33333333,charging,74899733.33333333,114298287.56270133,0.0,809.9199027717428,0.0,0.0,0.5989900790545591,12,239,798.2159442434676,21.47,76982917.44663253,790.5933744178017,665.8567882441217,1445.0192143061458,11210.616829231196,2545018854.4328747,2338709808.725303,367.2526971270096,1177371769.19724,27181844.58920721,1150189924.608033,0.3294745210180812,18.735232799074144,1668222689.7406094,42920477.08624156,0.6721763245216639
194597144.52636534,74899733.33333333,charging,74899733.33333333,119697411.19303201,0.0,848.1781984905759,0.0,0.0,0.7061283778112635,13,239,792.1361163335504,22.16,77042289.9495872,813.1544527503704,665.8570135439857,1445.0192142005553,11210.616829733346,2545018854.546872,2338763470.1677036,367.25654321065656,1177377480.340635,27241217.175004832,1150136263.1656303,0.3294535464313264,18.720172136509007,1664134079.5170026,42873754.99052774,0.6737732773777475
179196917.55694127,74899733.33333333,charging,74899733.33333333,104297184.22360794,0.0,739.0518887644014,0.0,0.0,0.7994823006025563,14,239,685.2924348233955,22.65,76872938.38739896,748.8022076851443,665.8563699916991,1445.019214198637,11210.616829622119,2545018854.521621,2338610409.1348944,367.24557288293886,1177361189.8118858,27071865.613447446,1150289324.1984384,0.3295133751644974,18.76319196823672,1661230573.706036,42722908.140971966,0.675070849323643
222430859.0638662,74899733.33333333,charging,74899733.33333333,147531125.7305329,0.0,1045.4084444784921,0.0,-2.9802322387695312e-08,0.9315338935893133,15,239,772.6443762800027,22.84,77348368.75269486,929.4619605909319,665.8581695445866,1445.0192143476202,11210.616829609588,2545018854.5187764,2339040108.280088,367.2763711051592,1177406921.0317256,27547295.978482146,1149859625.0532434,0.32934542864424543,18.64289778117672,1660104724.514028,42965155.15817108,0.675168787128432
224378518.0095989,74899733.33333333,charging,74899733.33333333,76491934.1349282,0.0,542.023342417952,0.0,72986850.5413374,1.0000000000000018,16,239,734.7142853763509,22.71,76567172.59908317,632.6136429737808,665.8552008633687,1445.0192143427032,11210.61682961382,2545018854.5197372,2338334058.2659893,367.22576644690537,1177331774.8922246,26766099.824882027,1150565675.0673425,0.3296214105545,18.841346586305555,1660875042.3822439,42546016.56426969,0.6754440829673162
153739147.5630858,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,78839414.22975247,1.0000000000000018,17,239,513.3159360017673,22.16,75726014.31185772,312.9801920683546,665.8509835386022,1445.01921433954,11210.616829503651,2545018854.494727,2337573834.5705075,367.1712830903381,1177250840.301109,25924941.53828499,1151325898.762824,0.3299187082427315,19.05960505471157,1664134079.5170026,42140948.22456216,0.6747598599545382
26950231.131814443,74899733.33333333,direct_plus_discharge,74899733.33333334,0.0,47949502.20151889,0.0,339.7711110912624,0.0,0.9570815438621582,18,239,142.53321040220257,21.1,75800364.15534776,112.61573493704252,658.0927676033119,1445.0192142005553,11210.616829733306,2545018854.546863,2337641029.806346,367.1760986327381,1177257994.9077446,25999291.380756274,1151258703.5269883,0.32989242460739804,19.040118087265885,1670415132.9039924,41908095.08522824,0.6723372577728273
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8900405784253778,19,239,0.0,19.51,75846263.57155477,1.0,654.149999999999,1445.0192143110764,11210.61682922707,2545018854.431938,2337682512.3215637,367.17907150087683,1177262411.725918,26045190.714151196,1151217221.011767,0.3298761991405306,19.028107000741972,1679836712.9844775,41913423.24922617,0.6686319906615679
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8229996129885974,20,239,0.0,18.72,75846263.57155755,1.0,654.15,1445.0192143358536,11210.616829592802,2545018854.514966,2337682512.3955946,367.17907150071676,1177262411.7357836,26045190.79804659,1151217220.937737,0.3298761991193174,19.028106999887676,1684517875.414404,42005020.81587384,0.6667836397949463
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.755958647551817,21,239,0.0,17.71,75846263.57155755,1.0,654.15,1445.0192142091648,11210.616829726065,2545018854.545219,2337682512.422569,367.1790715006583,1177262411.7077522,26045190.796988197,1151217220.910764,0.32987619911158844,19.02810699957666,1690502652.698234,42122126.565636545,0.6644353899866735
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6889176821150366,22,239,0.0,16.84,75846263.57155755,1.0,654.15,1445.0192143476208,11210.616829523566,2545018854.499248,2337682512.3815813,367.1790715007472,1177262411.749033,26045190.797279987,1151217220.951753,0.3298761991233336,19.02810700004928,1695657856.8932161,42222999.83523412,0.662425859917067
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6218767166782562,23,239,0.0,16.56,75846263.57155755,1.0,654.15,1445.0192141620785,11210.616829411558,2545018854.47382,2337682512.35891,367.1790715007962,1177262411.688937,26045190.71451281,1151217220.9744241,0.32987619912982996,19.02810700031068,1697317003.0709114,42255464.795564376,0.6617816976526143
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5548357512414758,0,240,0.0,16.38,75846263.57155755,1.0,654.15,1445.0192143110737,11210.616829227061,2545018854.4319363,2337682512.321567,367.17907150087717,1177262411.7259152,26045190.714148976,1151217221.0117662,0.3298761991405302,19.028107000741237,1698383597.042287,42276335.12720526,0.6613682544969784
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4877947858046953,1,240,0.0,15.9,75846263.57155755,1.0,654.15,1445.0192143427264,11210.616829613966,2545018854.5197706,2337682512.3998814,367.17907150070744,1177262411.730849,26045190.797397416,1151217220.9334517,0.32987619911808946,19.02810699983822,1701227847.6326222,42331989.344914265,0.6602682606689819
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4207538203679149,2,240,0.0,15.45,75846263.57155755,1.0,654.15,1445.0192141584084,11210.616829414794,2545018854.474555,2337682512.3595653,367.17907150079475,1177262411.6883097,26045190.714542657,1151217220.973767,0.32987619912964167,19.028107000303095,1703894332.5610614,42384165.17401645,0.6592403344981314
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3537128549311345,3,240,0.0,15.01,75846263.57155755,1.0,654.15,1445.0192142054843,11210.616829643142,2545018854.5263944,2337682512.405787,367.1790715006947,1177262411.7244637,26045190.796915974,1151217220.9275477,0.3298761991163977,19.02810699977015,1706501562.2688682,42435181.54024971,0.658238341096454
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2866718894943541,4,240,0.0,14.63,75846263.57155755,1.0,654.15,1445.0192143426955,11210.616829613771,2545018854.5197268,2337682512.399843,367.1790715007076,1177262411.7308311,26045190.79734333,1151217220.933488,0.32987619911809984,19.02810699983862,1708753260.6528835,42479241.12926935,0.657375431167446
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.21963092405757373,5,240,0.0,14.29,75846263.57155755,1.0,654.15,1445.0192143444701,11210.61682949951,2545018854.493787,2337682512.376712,367.1790715007576,1177262411.7546191,26045190.797999315,1151217220.9566197,0.3298761991247282,19.028107000105393,1710767938.1543708,42518662.86681322,0.6566052693758709
62472502.38386269,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,12427230.94947064,0.0,88.05960173984059,0.0,0.20850760594306755,6,240,251.3616735525493,14.03,75743334.22171758,261.05107354755273,663.9273553283581,1445.0192143427053,11210.616829613817,2545018854.519737,2337589487.800181,367.1724048742552,1177252506.9806683,25942261.44751571,1151310245.5331526,0.3299125853305535,19.055062118102875,1712308573.8908029,42980757.79340489,0.6559090998567544
174951776.9669102,74899733.33333333,charging,74899733.33333333,100052043.63357688,0.0,708.9707394554565,0.0,0.0,0.2980618046111252,7,240,583.6294855751008,14.29,76826255.88122198,731.0632270760666,665.8561920962974,1445.0192141639982,11210.616829436745,2545018854.4795384,2338568217.3051944,367.24254890470684,1177356699.05162,27025183.02348185,1150331516.0281382,0.3295298682052995,18.775083917485997,1710767938.1543708,43661528.64338507,0.6556727060266276
206040811.18802595,74899733.33333333,charging,74899733.33333333,131141077.85469262,0.0,929.2682444361894,0.0,0.0,0.415443056539907,8,240,696.9614461346141,17.1,77168132.43425687,860.973594826523,665.85748993361,1445.019214300552,11210.616829209195,2545018854.4278803,2338877207.850777,367.2646952399992,1177389585.0600996,27367059.577544384,1150022525.4825552,0.3294090922744213,18.688327048407658,1694117221.1567845,43530228.26158431,0.6618273032700014
207312658.33370495,74899733.33333333,charging,74899733.33333333,132412925.00037162,0.0,938.2805782036903,0.0,0.0,0.533962708523531,9,240,747.2461916851703,18.97,77182118.54636893,866.2882060570419,665.8575427838315,1445.0192143024692,11210.616829320428,2545018854.453132,2338889848.7009864,367.2656012630063,1177390930.3213751,27381045.689029664,1150009884.6323454,0.3294041518267106,18.684794201611165,1683036494.8986044,43321361.52092074,0.6661480297123747
203696488.5297884,74899733.33333333,charging,74899733.33333333,128796755.19645508,0.0,912.6563281956792,0.0,0.0,0.6492456131377221,10,240,793.8924662870717,20.8,77142352.63859521,851.1774777618599,665.8573924677685,1445.019214165248,11210.616829349723,2545018854.4597826,2338853907.7843175,367.26302522393405,1177387105.3298233,27341279.780804504,1150045825.5490189,0.3294181987966826,18.694842297225588,1672192789.5229518,43087020.64915166,0.6704712658126772
185005891.93769306,74899733.33333333,charging,74899733.33333333,110106158.60435973,0.0,780.2143949225193,0.0,0.0,0.747799010391093,11,240,772.4850433031744,22.56,76936817.89307402,773.075911161719,665.8566130717918,1445.01921429931,11210.616829296356,2545018854.447667,2338668143.668037,367.2497108695809,1177367334.7017395,27135745.0364454,1150231589.6652942,0.32949080710074463,18.746942621085708,1661763870.6917236,42768821.40175144,0.674807585093954
179942052.25792107,74899733.33333333,charging,74899733.33333333,105042318.92458774,0.0,744.331927839688,0.0,0.0,0.8418198854866326,12,240,766.9098982964833,24.11,76881132.40466262,751.9158689954131,665.8564011948353,1445.019214160316,11210.616829439856,2545018854.480244,2338617814.882677,367.24610367319997,1177361977.9975739,27080059.546915025,1150281918.4506588,0.3295104802546792,18.76110610615703,1652579311.4937668,42558889.08372949,0.6785770729836559
197340247.87382725,74899733.33333333,charging,74899733.33333333,122440514.54049392,0.0,867.6158825000623,0.0,0.0,0.9514134706445352,13,240,806.5426929627857,25.31,77072455.01390894,824.6169369855411,665.857127878271,1445.0192143061497,11210.616829231263,2545018854.43289,2338790733.5318565,367.2584972807457,1177380381.9579785,27271382.1565029,1150108999.8014755,0.3294428902928322,18.712529237695573,1645468685.017929,42525937.509846754,0.6813463647645895
211280874.6833371,74899733.33333333,charging,74899733.33333333,54282006.06311837,0.0,384.6433573974443,0.0,82099135.28688541,1.0000000000000018,14,240,800.0399377340522,26.09,76322936.8470807,539.8060020867207,665.8542602920467,1445.0192142993064,11210.616829296272,2545018854.447648,2338113320.1480374,367.2099462577555,1177308277.1757262,26521863.9904215,1150786413.1853046,0.329707718743311,18.90422376401995,1640846777.808635,42022824.96959088,0.6838238751745753
226386716.15069103,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,151486982.81735772,1.0000000000000018,15,240,787.5428072262483,26.37,75726014.31185502,312.98019206835454,665.8509835386022,1445.0192142091553,11210.616829639961,2545018854.525672,2337573834.598099,367.1712830902783,1177250840.2724333,25924941.537202146,1151325898.7352312,0.3299187082348249,19.05960505439354,1639187631.630939,41662152.625943914,0.684966562460691
226176561.3386532,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,151276828.0053199,1.0000000000000018,16,240,740.8449564918305,26.1,75726014.31185767,312.98019206835454,665.8509835386022,1445.0192142042245,11210.61682973014,2545018854.546144,2337573834.616354,367.17128309023894,1177250840.2542334,25924941.53725357,1151325898.7169797,0.32991870822959457,19.05960505418211,1640787522.5880024,41692859.23203244,0.6843027182709405
183973196.4336155,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,109073463.10028218,1.0000000000000018,17,240,602.5738237149125,25.22,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192143042382,11210.616829292167,2545018854.4467163,2337573834.5277033,367.1712830904306,1177250840.2608614,25924941.455231667,1151325898.8056297,0.3299187082549977,19.059605055205914,1646001982.0036168,41792940.02224213,0.6821479812391509
79148934.05765454,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,4249200.724321216,1.0000000000000018,18,240,296.7089972095202,23.83,75726014.31185769,312.9801920683546,665.8509835386022,1445.0192143513013,11210.616829520415,2545018854.498533,2337573834.573903,367.1712830903308,1177250840.297007,25924941.53757673,1151325898.7594304,0.32991870824175906,19.059605054672367,1654238457.6714623,41951022.17950515,0.6787719841657015
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.9329590345632214,19,240,0.0,21.99,75846263.5715573,1.0,654.15,1445.0192143024599,11210.616829320319,2545018854.4531074,2337682512.340441,367.17907150083624,1177262411.7070794,26045190.714187205,1151217220.9928923,0.3298761991351219,19.028107000523704,1665141418.2677464,41625876.457731076,0.674501570630376
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.865918069126441,20,240,0.0,20.82,75846263.57155755,1.0,654.15,1445.0192141571672,11210.616829329812,2545018854.4552627,2337682512.3423624,367.179071500832,1177262411.7054462,26045190.714474905,1151217220.9909713,0.3298761991345715,19.0281070005015,1672074279.081688,41761533.61339693,0.6717196667635448
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7988771036896606,21,240,0.0,19.95,75846263.57155755,1.0,654.15,1445.0192143476363,11210.61682960969,2545018854.5188,2337682512.3990145,367.17907150070937,1177262411.7316911,26045190.797373652,1151217220.9343176,0.3298761991183376,19.028106999848223,1677229483.2766702,41862406.8829945,0.6696659018194749
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7318361382528802,22,240,0.0,19.47,75846263.57155755,1.0,654.15,1445.0192143426843,11210.616829613698,2545018854.51971,2337682512.399828,367.1790715007076,1177262411.7308266,26045190.797321253,1151217220.9335053,0.32987619911810484,19.028106999838826,1680073733.8670053,41918061.100703515,0.6685381569748381
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6647951728160998,23,240,0.0,18.66,75846263.57155755,1.0,654.15,1445.0192141584043,11210.616829328726,2545018854.455016,2337682512.3421454,367.1790715008325,1177262411.7056544,26045190.714466646,1151217220.9911878,0.3298761991346335,19.028107000503955,1684873406.7381954,42011977.593087465,0.6666436762026241
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5977542073793194,0,241,0.0,18.03,75846263.57155755,1.0,654.15,1445.0192143073932,11210.616829316237,2545018854.452181,2337682512.3396187,367.1790715008379,1177262411.707932,26045190.71421708,1151217220.9937148,0.3298761991353576,19.02810700053307,1688606485.6380107,42085023.753830545,0.6651775979407494
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.530713241942539,1,241,0.0,17.56,75846263.57155755,1.0,654.15,1445.0192142005485,11210.616829647219,2545018854.5273194,2337682512.4066105,367.179071500693,1177262411.7236078,26045190.79688367,1151217220.9267242,0.32987619911616173,19.028106999760684,1691391481.0077133,42139518.508670606,0.6640880499096283
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.46367227650575865,2,241,0.0,17.24,75846263.57155755,1.0,654.15,1445.0192143444729,11210.616829585595,2545018854.51333,2337682512.394135,367.17907150071994,1177262411.7372768,26045190.79807908,1151217220.9391978,0.329876199119736,19.02810699990453,1693287648.067937,42176621.320476614,0.6633482701115435
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3966313110689782,3,241,0.0,16.96,75846263.57155755,1.0,654.15,1445.0192143476283,11210.61682960961,2545018854.5187817,2337682512.398998,367.1790715007095,1177262411.7316868,26045190.797350474,1151217220.9343364,0.329876199118343,19.028106999848447,1694946794.2456324,42209086.28080688,0.6627023134996175
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3295903456321978,4,241,0.0,16.68,75846263.57155755,1.0,654.15,1445.0192142042317,11210.616829644157,2545018854.5266247,2337682512.4059916,367.17907150069436,1177262411.7242455,26045190.796902396,1151217220.9273431,0.3298761991163391,19.0281069997678,1696605940.4233277,42241551.24113712,0.6620576137044495
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2625493801954174,5,241,0.0,16.37,75846263.57155755,1.0,654.15,1445.0192141973837,11210.616829709164,2545018854.5413823,2337682512.4191475,367.1790715006658,1177262411.7118442,26045190.797658484,1151217220.9141858,0.32987619911256894,19.028106999616117,1698442852.2629192,42277494.59007419,0.6613453005219614
72702824.19539642,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,2196909.137936905,0.0,15.567341150409787,0.0,0.2605829792079972,6,241,281.2328898620014,15.1,75726909.74903148,303.80006533962285,665.7496533009263,1445.019214307399,11210.616829230225,2545018854.432654,2337574643.7838035,367.17134108648827,1177250926.441162,25925836.891630683,1151325089.5495315,0.3299183917037023,19.05937013517447,1705968265.2831805,42939387.25175472,0.6583109679237528
168958699.41627747,74899733.33333333,charging,74899733.33333333,94058966.08294414,0.0,666.503674632204,0.0,0.0,0.3447729170562756,7,241,564.3500972724893,17.06,76760351.84957834,706.0202198529313,665.8559405851748,1445.0192143476277,11210.616829609628,2545018854.5187855,2338508653.185773,367.23827983318483,1177350359.2229378,26959279.075375766,1150391080.147562,0.32955315295076837,18.791896997938316,1694354242.0393124,43304734.271564774,0.6620350113748387
196000057.27323115,74899733.33333333,charging,74899733.33333333,121100323.93989782,0.0,858.1192656733671,0.0,0.0,0.45316692956238513,8,241,665.2598632459452,19.93,77057717.34982972,819.0167419926426,665.8570720294283,1445.0192143395502,11210.616829589755,2545018854.514274,2338777413.563095,367.2575425850208,1177378964.3465807,27256644.576343358,1150122319.7702374,0.3294480965050704,18.716262560391616,1677347993.7179341,43140414.74905481,0.6684859451015039
214497778.01024348,74899733.33333333,charging,74899733.33333333,139598044.67691016,0.0,989.1944768623474,0.0,0.0,0.5781178108502606,9,241,771.6614266822957,22.16,77261131.09885937,896.3123468158581,665.8578409953117,1445.019214160327,11210.616829353898,2545018854.46073,2338961261.377384,367.27071974131064,1177398530.1970167,27460058.24106519,1149938471.9559515,0.3293762422159506,18.66485990795794,1664134079.5170026,42995581.87787361,0.6736093326480835
201679903.47902954,74899733.33333333,charging,74899733.33333333,126780170.14569621,0.0,898.3667670564049,0.0,0.0,0.6915957182679118,10,241,788.6274380217541,23.97,77120176.8726571,842.7508632944918,665.8573085757247,1445.0192143061417,11210.616829317225,2545018854.452405,2338833865.0649796,367.26158868142807,1177384972.2836518,27319104.015296146,1150065868.2683556,0.3294260323340068,18.700450195572095,1653408884.5826142,42707478.14983759,0.6780583535056486
191223687.28042758,74899733.33333333,charging,74899733.33333333,116323953.94709425,0.0,824.2738144188924,0.0,0.0,0.7957145158787192,11,241,799.4328965253436,25.66,77005193.07720245,799.05793665105,665.8568728136938,1445.0192143005518,11210.616829209212,2545018854.427884,2338729941.600666,367.25414011392115,1177373911.953162,27204120.220494237,1150169791.7326677,0.32946665161469785,18.72957955372478,1643394752.2958097,42448334.564701945,0.6822519845987504
