Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,m_orc,Q_nuclear_condenser,Q_orc_condenser,T_orc_live,P_turbine,P_pumps,P_net,efficiency,solar_efficiency,ex_nuclear,ex_solar,efficiency_II
185330195.82971886,74899733.33333333,charging,74899733.33333333,110430462.49638553,0.0,782.5124186488498,0.0,0.0,0.8945581898133108,12,241,792.0033372922225,26.94,76940384.16328855,774.4310654446191,665.8566266306258,1445.0192141652394,11210.616829435698,2545018854.4793,2338671366.9117255,367.24994188634184,1177367677.727158,27139311.3055493,1150228366.4216087,0.32948954718322876,18.746036245984282,1635810084.0549164,42264691.28868783,0.6854452395818218
207678190.43316677,74899733.33333333,charging,74899733.33333333,117802054.5156754,0.0,834.7476639779716,0.0,14976402.584158048,1.000000000000002,13,241,850.2457895993972,27.87,77021447.29480763,805.2344099075308,665.8569344921541,1445.0192143061547,11210.61682931735,2545018854.4524336,2338744632.3141537,367.25519304387706,1177375475.4566617,27220374.43748412,1150155101.0191777,0.3294609094740546,18.72545652231456,1630299348.536142,42201661.1460517,0.6876857439014213
217668329.3707343,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,142768596.03740096,1.000000000000002,14,241,826.5237773616437,28.36,75726014.31183521,312.98019206835465,665.8509835386022,1445.0192141534794,11210.616829332872,2545018854.455957,2337573834.535921,367.17128309041135,1177250840.2521448,25924941.454754636,1151325898.7973902,0.32991870825263875,19.059605055116393,1627395842.7251751,41435833.566254385,0.6898993560308794
219472210.54544815,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,144572477.2121148,1.000000000000002,15,241,768.0180655306063,28.4,75726014.3118577,312.98019206835465,665.8509835386022,1445.0192143061472,11210.616829317285,2545018854.4524183,2337573834.532784,367.1712830904196,1177250840.255063,25924941.45451375,1151325898.8005493,0.32991870825354186,19.059605055147287,1627158821.8426473,41431284.439438984,0.6899992361610646
219313348.9393017,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,144413615.60596836,1.000000000000002,16,241,721.1281879062215,28.01,75726014.3118577,312.98019206835465,665.8509835386022,1445.0192143476374,11210.616829523635,2545018854.499264,2337573834.5745554,367.1712830903293,1177250840.29638,25924941.537601504,1151325898.7587786,0.32991870824157227,19.059605054664818,1629469775.4472945,41475638.426009186,0.6890266367768227
181657061.93057466,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,106757328.59724133,1.000000000000002,17,241,595.198637889787,27.2,75726014.31185769,312.9801920683546,665.8509835386022,1445.019214153458,11210.616829418805,2545018854.4754653,2337573834.5533333,367.1712830903751,1177250840.2347894,25924941.45478992,1151325898.7799995,0.32991870824765324,19.059605054909948,1634269448.318485,41567758.244270355,0.6870153582169471
68440472.32030113,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,6459261.013032198,0.0,45.77044996218757,0.0,0.9942184694784625,18,241,263.8575522275488,25.9,75733752.82623187,285.9891646973833,664.9821104974623,1445.0192141603154,11210.616829439883,2545018854.4802504,2337580828.390245,367.17178430175613,1177251584.9115803,25932679.968493182,1151318904.943087,0.3299159725324799,19.05757501973284,1641972627.0006425,41675424.90258005,0.6838239759441517
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.9271775040416821,19,241,0.0,24.08,75846263.57155396,1.0,654.149999999996,1445.0192143024676,11210.61682923437,2545018854.433595,2337682512.3230433,367.17907150087365,1177262411.724429,26045190.714143645,1151217221.0102851,0.3298761991401061,19.028107000725043,1652757077.1556628,41383548.71812108,0.6795287259087621
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8601365386049017,20,241,0.0,22.74,75846263.57155755,1.0,654.15,1445.0192143444888,11210.61682958569,2545018854.5133514,2337682512.3941545,367.17907150071994,1177262411.7372844,26045190.79810623,1151217220.9391782,0.3298761991197304,19.028106999904296,1660697276.720348,41538916.742560886,0.6762969941305405
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7930955731681213,21,241,0.0,21.22,75846263.57155755,1.0,654.15,1445.0192143513088,11210.61682952045,2545018854.498541,2337682512.3809524,367.1790715007486,1177262411.749668,26045190.7972881,1151217220.9523797,0.32987619912351324,19.028107000056476,1669704070.256409,41715155.09863941,0.6726681597920872
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7260546077313409,22,241,0.0,21.25,75846263.57155755,1.0,654.15,1445.0192142005565,11210.616829733319,2545018854.546866,2337682512.424041,367.17907150065525,1177262411.7062612,26045190.796968292,1151217220.909293,0.3298761991111669,19.028106999559643,1669526304.5945127,41711676.71003261,0.6727394047388277
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6590136422945605,23,241,0.0,20.29,75846263.57155755,1.0,654.15,1445.0192143042252,11210.616829292063,2545018854.4466925,2337682512.3347263,367.17907150084864,1177262411.713509,26045190.71490132,1151217220.9986079,0.3298761991367597,19.028107000589483,1675214805.775183,41822985.145450614,0.6704670258779531
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5919726768577801,0,242,0.0,19.56,75846263.57155755,1.0,654.15,1445.0192143463692,11210.616829524579,2545018854.499478,2337682512.38179,367.1790715007468,1177262411.7488103,26045190.797267277,1151217220.951543,0.3298761991232735,19.0281070000468,1679540436.8813176,41907625.93488307,0.6687493197257492
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5249317114209997,1,242,0.0,18.89,75846263.57155755,1.0,654.15,1445.0192142054857,11210.616829729195,2545018854.5459294,2337682512.423204,367.1790715006571,1177262411.7071173,26045190.79698736,1151217220.91013,0.32987619911140675,19.02810699956933,1683510536.6636603,41985309.9471019,0.6671805227299524
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.45789074598421925,2,242,0.0,18.31,75846263.57155755,1.0,654.15,1445.019214339536,11210.616829503668,2545018854.494731,2337682512.3775554,367.179071500756,1177262411.7537653,26045190.79798776,1151217220.9557776,0.3298761991244869,19.028107000095655,1686947339.4603148,42052558.79350028,0.6658283913830402
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.39084978054743885,3,242,0.0,17.75,75846263.57155755,1.0,654.15,1445.019214168938,11210.616829432658,2545018854.4786105,2337682512.363181,367.17907150078696,1177262411.683999,26045190.713846855,1151217220.9701521,0.32987619912860583,19.02810700026142,1690265631.8157058,42117488.71416079,0.6645280754167363
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.32380881511065845,4,242,0.0,17.16,75846263.57155755,1.0,654.15,1445.0192143110742,11210.616829313101,2545018854.451469,2337682512.3389854,367.1790715008394,1177262411.7085652,26045190.714217484,1151217220.9943478,0.329876199135539,19.028107000540345,1693761689.8329926,42185897.023428105,0.6631635826511646
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.25676784967387806,5,242,0.0,16.31,75846263.57155755,1.0,654.15,1445.0192142956262,11210.61682921336,2545018854.428826,2337682512.3187957,367.179071500883,1177262411.7293758,26045190.71483763,1151217221.0145383,0.3298761991413245,19.028107000773176,1698798383.586711,42284451.36728782,0.6612076105184017
52475970.17774046,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,22423763.155592866,0.0,158.89522460948,0.0,0.23669687393373323,6,242,220.19701286871518,15.79,75759383.35225321,219.2790080054018,662.2108151330904,1445.0192142042197,11210.616829730106,2545018854.546137,2337603992.547471,367.1734443539306,1177254051.3635032,25958310.577641185,1151295740.785862,0.3299069117137613,19.050854355278712,1701879655.0595737,42703571.327496976,0.6599259487150566
168411209.42055002,74899733.33333333,charging,74899733.33333333,93511476.08721669,0.0,662.6241498067352,0.0,0.0,0.32039676654089977,7,242,562.3266553048254,17.64,76754331.27038586,703.7324477021855,665.8559175872291,1445.0192142091598,11210.61682963998,2545018854.5256763,2338503211.790668,367.2378898393271,1177349780.0384033,26953258.495735053,1150396521.542668,0.32955528014026864,18.793434374657426,1690917439.242658,43234479.00115737,0.6633770141128585
186169967.55704674,74899733.33333333,charging,74899733.33333333,111270234.22371341,0.0,788.4630575451215,0.0,0.0,0.41999210012554666,8,242,635.1209418612048,20.23,76949618.87484097,777.9401822974515,665.8566617348507,1445.019214335863,11210.616829592864,2545018854.5149803,2338679713.330603,367.25054009541157,1177368566.104077,27148546.101347733,1150220020.0027294,0.3294862847013684,18.743689615415803,1675570337.0989747,43045205.98411199,0.6692712774721611
191926083.3530224,74899733.33333333,charging,74899733.33333333,117026350.01968907,0.0,829.2510067369416,0.0,0.0,0.5247395957133708,9,242,698.4788887736407,22.18,77012917.11090678,801.9930079513766,665.8569021266469,1445.0192143513025,11210.616829606462,2545018854.518067,2338736922.7233906,367.2546404677254,1177374654.946638,27211844.336695757,1150162810.6099424,0.32946392291260684,18.727620063932,1664015569.0757387,42855090.199865595,0.673842979466336
196727043.04852986,74899733.33333333,charging,74899733.33333333,121827309.71519653,0.0,863.2707011060578,0.0,0.0,0.6337843158530835,10,242,774.2625367807528,23.76,77065711.78893664,822.0545651925119,665.8571023272505,1445.0192143061483,11210.616829231218,2545018854.43288,2338784638.9400134,367.25806045913214,1177379733.3248386,27264638.931518987,1150115094.3933196,0.32944527240192306,18.714237244409578,1654653244.215886,42701611.132385395,0.6775926028487033
185912781.37103403,74899733.33333333,charging,74899733.33333333,111013048.0377007,0.0,786.6406311972605,0.0,0.0,0.7331494482148427,11,242,784.3006640057805,24.94,76946790.67740822,776.8654897943774,665.8566509848195,1445.0192141937132,11210.616829712337,2545018854.5421023,2338677157.2128983,367.2503568893943,1177368294.0239553,27145717.90352036,1150222576.120435,0.32948728384864256,18.744408227843408,1647661128.1813123,42499332.95643466,0.6805404590675089
176233353.74355316,74899733.33333333,charging,74899733.33333333,101333620.41021983,0.0,718.052017578401,0.0,0.0,0.8238507556984301,12,242,762.8755427365118,25.8,76840348.98709773,736.4184950837505,665.8562458243234,1445.019214351307,11210.616829520453,2545018854.498542,2338580954.7075353,367.2434618196538,1177358054.8386266,27039276.212827444,1150318778.6257992,0.32952488903125454,18.77149230280898,1642565179.2069619,42341277.34250503,0.6827196691865886
185184637.22940496,74899733.33333333,charging,74899733.33333333,110284903.89607161,0.0,781.4809875580808,0.0,1.4901161193847656e-08,0.9225641436005036,13,242,771.6422974928282,26.76,76938783.5001033,773.8228261805258,665.8566205451154,1445.019214347619,11210.61682960959,2545018854.518777,2338669920.2583046,367.2498381980562,1177367523.8009183,27137710.725889575,1150229813.0750287,0.3294901126629838,18.746443046975063,1636876678.026292,42284610.44310875,0.6850025789502884
220030889.0074442,74899733.33333333,charging,74899733.33333333,86513148.44548376,0.0,613.0338631626963,0.0,58618007.22862713,1.000000000000002,14,242,840.5746288606725,27.74,76677372.81248866,674.4888465304832,665.855623297235,1445.0192141937123,11210.616829712364,2545018854.5421085,2338433656.824266,367.2329047427605,1177342376.5476773,26876300.038606863,1150466076.5090704,0.3295824717201302,18.81310726072711,1631069666.404358,42028037.58377539,0.6876263554523594
31050574.609646417,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,43849158.72368691,0.0,310.7159969534007,0.0,0.9607516635427303,15,242,164.25686699612945,27.19,75793781.17773335,129.74965827862198,658.7299769925879,1445.0192143110828,11210.616829227143,2545018854.431955,2337635080.1967373,367.17567226025506,1177257361.4569414,25992708.32034886,1151264653.1365924,0.32989475176039323,19.041841933146188,1634328703.5391169,41236519.42558361,0.6870903247201415
92550106.60615894,74899733.33333333,charging,74899733.33333333,17650373.272825614,0.0,125.07089047305087,0.0,0.0,0.9765500918130104,16,242,338.45854568529336,26.23,75920110.04128309,386.73502364328385,665.8526957915401,1445.0192141689256,11210.616829432576,2545018854.4785914,2337749252.8846226,367.18385451274935,1177269517.6322598,26119037.18354807,1151150480.4487119,0.3298500951745553,19.008813125425,1640017204.7197871,41784988.733198546,0.6844743602606628
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.90950912637623,17,242,58.437596625885206,25.38,75846263.57155755,1.0,654.15,1445.0192143042316,11210.616829206083,2545018854.4271736,2337682512.31732,367.1790715008862,1177262411.7308652,26045190.714850474,1151217221.0160148,0.3298761991417476,19.028107000790236,1645053898.4735053,41232818.54516135,0.6826936424259762
50045582.14538731,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,24854151.18794602,0.0,176.1170017754874,0.0,0.8872627682572211,18,242,209.42571977814768,24.58,75763285.26683518,209.12325338099922,661.8026757530163,1445.0192143024697,11210.616829320385,2545018854.453122,2337607518.899308,367.17369707597504,1177254426.8435097,25962212.409483325,1151292214.4340262,0.3299055323593376,19.04983162126496,1649794316.1240637,41679103.15495586,0.6806445796380044
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8202218028204407,19,242,0.0,21.85,75846263.57155757,1.0,654.15,1445.0192142091717,11210.616829726112,2545018854.54523,2337682512.422578,367.1790715006583,1177262411.707758,26045190.797001664,1151217220.9107563,0.3298761991115862,19.028106999576572,1665970991.356594,41642108.937896356,0.6741674801582517
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7531808373836603,20,242,0.0,20.41,75846263.57155755,1.0,654.15,1445.0192141571597,11210.61682932979,2545018854.4552574,2337682512.3423624,367.17907150083215,1177262411.7054393,26045190.714467626,1151217220.9909718,0.3298761991345716,19.028107000501446,1674503743.127599,41809071.59102337,0.6707502333598236
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6861398719468799,21,242,0.0,19.58,75846263.57155755,1.0,654.15,1445.019214302461,11210.616829320365,2545018854.4531174,2337682512.3404503,367.17907150083613,1177262411.7070818,26045190.7141989,1151217220.992883,0.32987619913511923,19.028107000523534,1679421926.4400537,41905307.0091452,0.6687962629197887
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6190989065100995,22,242,0.0,18.86,75846263.57155755,1.0,654.15,1445.0192143073946,11210.616829230177,2545018854.4326434,2337682512.322198,367.1790715008757,1177262411.7252805,26045190.714145046,1151217221.0111356,0.32987619914034944,19.028107000733957,1683688302.3255558,41988788.335708715,0.6671104502928755
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5520579410733191,23,242,0.0,18.4,75846263.57155755,1.0,654.15,1445.0192142956262,11210.616829299408,2545018854.44836,2337682512.3362093,367.17907150084534,1177262411.712031,26045190.71490724,1151217220.9971237,0.3298761991363344,19.028107000572415,1686414042.4746273,42042123.62767984,0.6660378455492654
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4850169756365387,0,243,0.0,17.88,75846263.57155755,1.0,654.15,1445.0192141603152,11210.616829439856,2545018854.480244,2337682512.364639,367.17907150078383,1177262411.6825058,26045190.713809513,1151217220.9686964,0.32987619912818866,19.028107000244624,1689495313.94749,42102415.6968646,0.6648294816170381
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.41797601019975833,1,243,0.0,17.32,75846263.57155755,1.0,654.15,1445.0192143463746,11210.616829524592,2545018854.4994807,2337682512.3817925,367.1790715007468,1177262411.7488146,26045190.797271915,1151217220.9515426,0.3298761991232734,19.0281070000468,1692813606.302881,42167345.61752511,0.6635330605084105
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.35093504476297793,2,243,0.0,16.93,75846263.57155755,1.0,654.15,1445.019214340792,11210.616829588716,2545018854.514038,2337682512.3947716,367.17907150071863,1177262411.7366378,26045190.79807515,1151217220.9385626,0.329876199119554,19.02810699989714,1695124559.9075282,42212564.66941368,0.6626331784735764
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2838940793261975,3,243,0.0,16.41,75846263.57155755,1.0,654.15,1445.0192142042388,11210.616829644208,2545018854.526636,2337682512.406002,367.17907150069425,1177262411.7242498,26045190.79691806,1151217220.9273317,0.3298761991163358,19.028106999767658,1698205831.3803911,42272856.738598436,0.6614371257665337
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2168531138894171,4,243,0.0,15.91,75846263.57155755,1.0,654.15,1445.0192143024658,11210.61682932041,2545018854.453128,2337682512.34046,367.17907150083613,1177262411.707085,26045190.71421171,1151217220.9928732,0.32987619913511645,19.02810700052342,1701168592.4119902,42330829.88204532,0.6602911399179828
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.1498121484526367,5,243,0.0,15.42,75846263.57155755,1.0,654.15,1445.0192141937086,11210.61682971229,2545018854.542092,2337682512.4197836,367.1790715006644,1177262411.711206,26045190.797657195,1151217220.9135487,0.32987619911238636,19.028106999608713,1704072098.222957,42387643.56262326,0.6591719198385555
46766492.03677662,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,28133241.29655671,0.0,199.35269846507117,0.0,0.12463075496231192,6,243,203.1601117214117,14.95,75768549.74696748,195.42106505096845,661.2575518222002,1445.0192143476206,11210.616829523551,2545018854.4992447,2337612276.8222885,367.17403804952306,1177254933.4837327,25967476.972687237,1151287456.5110455,0.329903671289181,19.048451909234196,1706857093.5926602,42757328.74548587,0.6580235289627359
162966584.93788344,74899733.33333333,charging,74899733.33333333,88066851.60455011,0.0,624.0434341576848,0.0,0.0,0.20345729401380896,7,243,546.3520183012969,16.27,76694458.40854648,680.9812369770242,665.8556886836008,1445.0192143024583,11210.616829320305,2545018854.453104,2338449098.675015,367.2340114832171,1177344020.2094896,26893385.551169697,1150450634.65832,0.32957643482289356,18.808736262444306,1699035404.469239,43358541.13721566,0.6602701057124576
196264778.28287366,74899733.33333333,charging,74899733.33333333,121365044.94954033,0.0,859.995083928944,0.0,0.0,0.3120882519837809,8,243,667.6822497206181,18.92,77060628.40540157,820.1229199288672,665.8570830626531,1445.019214202326,11210.616829619066,2545018854.5209284,2338780044.6082935,367.2577311610106,1177379244.356512,27259555.63147195,1150119688.7250402,0.3294470681393969,18.71552502282239,1683332771.0017643,43258933.851304814,0.6661214029305869
202346205.60596234,74899733.33333333,charging,74899733.33333333,127446472.272629,0.0,903.0881969690445,0.0,1.4901161193847656e-08,0.4261625505482918,9,243,735.3728990094438,21.33,77127503.99233305,845.5351104257186,665.8573362999092,1445.0192142042306,11210.616829730183,2545018854.546154,2338840487.4821134,367.26206333042626,1177385677.0689623,27326431.21774518,1150059245.8512173,0.3294234440122995,18.6985969259899,1669052262.8294573,43017333.33344542,0.671736270785215
198578423.7497617,74899733.33333333,charging,74899733.33333333,123678690.41642837,0.0,876.3896209911226,0.0,0.0,0.5368643974103283,10,243,784.6513629077735,23.39,77086070.8534217,829.7908475753122,665.8571794570016,1445.0192143513084,11210.616829606515,2545018854.5180793,2338803039.739193,367.2593793067017,1177381691.6733665,27284998.07922627,1150096693.5941403,0.3294380803716451,18.709081360774224,1656845687.3792691,42755730.72024931,0.6766861226087759
179799829.5241854,74899733.33333333,charging,74899733.33333333,104900096.19085206,0.0,743.3241347647835,0.0,0.0,0.6307579723279851,11,243,765.5607504792046,25.04,76879568.42497702,751.3215691689641,665.8563952396522,1445.0192143395343,11210.616829503628,2545018854.494722,2338616401.364504,367.24600236201024,1177361827.620226,27078495.65139755,1150283331.9688284,0.3295110327990535,18.76150419710161,1647068575.9749925,42450645.503251635,0.6808347116420425
125337188.8122975,74899733.33333333,charging,74899733.33333333,50437455.478964165,0.0,357.4007967106879,0.0,0.0,0.6759033361230194,12,243,568.3481502095847,26.38,76280659.50605518,523.7409491593272,665.8540968689213,1445.0192143476343,11210.616829609657,2545018854.518792,2338075110.516727,367.20720782360786,1177304209.5484679,26479586.731862035,1150824622.8166058,0.32972265989047156,18.915148712929238,1639128376.4103074,41966316.395019874,0.6845685895873997
43102193.94520567,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,31797539.388127655,0.0,225.31798646139188,0.0,0.6474421167805279,13,243,239.07803625843,27.25,75774432.6668807,180.10922521581668,660.6557942525218,1445.019214165254,11210.616829349723,2545018854.4597826,2337617593.5975795,367.1744190790565,1177255499.5448482,25973359.8090957,1151282139.7357526,0.3299015916211938,19.04691034457694,1633973172.215325,41319819.884917535,0.6872124130910616
157249921.91856444,74899733.33333333,charging,74899733.33333333,82350188.58523111,0.0,583.535048113443,0.0,0.0,0.7211518070685417,14,243,623.0558921870888,27.88,76631594.02253643,657.0932708902311,665.8554479590817,1445.0192143444747,11210.61682958559,2545018854.5133286,2338392282.056163,367.2299393776792,1177337972.526228,26830521.24905568,1150507451.2771723,0.32959864720394333,18.82482843153751,1630240093.3155103,41986824.17149551,0.6880091686397056
147339741.44003156,74899733.33333333,charging,74899733.33333333,72440008.10669823,0.0,513.3113152756204,0.0,0.0,0.7859911311033568,15,243,540.1247552261415,27.77,76522614.81405205,615.6820394803736,665.8550297142297,1445.0192143426946,11210.616829613782,2545018854.5197287,2338293787.2110496,367.22288021327785,1177327488.1621227,26721542.03983823,1150605946.1222844,0.3296371555477172,18.852787818389157,1630891900.7424622,41939733.823084235,0.6878193371929566
43384409.15017867,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,31515324.183154657,0.0,223.3182039952981,0.0,0.7577825158618454,16,243,191.01043188489547,27.8,75773979.5788976,181.28850536977885,660.7018656142352,1445.0192142005449,11210.616829647237,2545018854.5273237,2337617184.1701345,367.17438973296714,1177255455.9674256,25972906.804223847,1151282549.1632018,0.3299017517753755,19.0470290629144,1630714135.0805662,41258897.45018459,0.6885772238925316
197311164.1118961,74899733.33333333,charging,74899733.33333333,122411430.77856277,0.0,867.4097943937765,0.0,0.0,0.8673500688379014,17,243,642.7838858902203,26.82,77072135.18875854,824.4954059601265,665.8571266665097,1445.0192143444813,11210.616829585664,2545018854.5133457,2338790444.542503,367.2584765625197,1177380351.2061281,27271062.415261272,1150109288.7908669,0.3294430032534065,18.712610239367454,1636521146.7025003,42350980.35436557,0.685048771884168
93892941.56068723,74899733.33333333,charging,74899733.33333333,18993208.2273539,0.0,134.58624524346615,0.0,0.0,0.8843504366581288,18,243,339.361790745553,25.28,75934876.78451179,392.34626848061794,665.8527534348997,1445.019214163992,11210.61682935066,2545018854.4599953,2337762598.686729,367.18481095530706,1177270938.5732944,26133803.926689975,1151137134.6466045,0.3298448754170499,19.004959518827572,1645646450.679825,41901458.49210334,0.6821359727863738
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8173094712213484,19,243,0.0,23.38,75846263.57155755,1.0,654.15,1445.0192143024678,11210.616829320423,2545018854.4531307,2337682512.340462,367.17907150083613,1177262411.707085,26045190.71421436,1151217220.9928706,0.3298761991351157,19.028107000523388,1656904942.5999014,41464711.118948884,0.6778366643987647
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.750268505784568,20,243,0.0,22.36,75846263.57155755,1.0,654.15,1445.0192143407796,11210.616829588584,2545018854.514008,2337682512.394743,367.17907150071846,1177262411.7366307,26045190.798038945,1151217220.9385917,0.32987619911956234,19.028106999897503,1662948975.1043632,41582976.33158052,0.6753861199074476
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6832275403477877,21,243,0.0,21.48,75846263.57155755,1.0,654.15,1445.0192141603,11210.616829353741,2545018854.460695,2337682512.3472095,367.1790715008216,1177262411.6998436,26045190.713721134,1151217220.9861226,0.3298761991331821,19.02810700044553,1668163434.519977,41685009.06404703,0.6732861180216937
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6161865749110073,22,243,0.0,20.6,75846263.57155755,1.0,654.15,1445.0192142042301,11210.616829730174,2545018854.546152,2337682512.423401,367.1790715006566,1177262411.7068965,26045190.79696516,1151217220.9099314,0.32987619911134985,19.02810699956705,1673377893.9355915,41787041.79651355,0.671199134804224
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5491456094742269,23,243,0.0,19.6,75846263.57155755,1.0,654.15,1445.0192143407778,11210.616829502562,2545018854.49448,2337682512.3773293,367.17907150075627,1177262411.7539802,26045190.797976617,1151217220.9560034,0.3298761991245516,19.028107000098288,1679303415.9987895,41902988.08340733,0.6688432126592451
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4821046440374464,0,244,0.0,19.09,75846263.57155755,1.0,654.15,1445.0192143110705,11210.616829313063,2545018854.45146,2337682512.3389773,367.1790715008394,1177262411.7085614,26045190.714206222,1151217220.9943552,0.3298761991355411,19.02810700054044,1682325432.2510207,41962120.68972315,0.6676480492079023
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.415063678600666,1,244,0.0,18.85,75846263.57155755,1.0,654.15,1445.0192143427096,11210.616829613848,2545018854.5197434,2337682512.399857,367.1790715007076,1177262411.7308404,26045190.797363862,1151217220.9334767,0.3298761991180966,19.02810699983851,1683747557.546188,41989947.798577644,0.6670870960201377
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3480227131638856,2,244,0.0,18.38,75846263.57155755,1.0,654.15,1445.0192141534822,11210.616829332897,2545018854.455963,2337682512.342987,367.1790715008307,1177262411.7048075,26045190.714461926,1151217220.9903455,0.32987619913439215,19.028107000494273,1686532552.915891,42044442.55341773,0.6659912887928895
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2809817477271052,3,244,0.0,17.79,75846263.57155755,1.0,654.15,1445.0192143061572,11210.61682931734,2545018854.4524307,2337682512.3398414,367.1790715008375,1177262411.707722,26045190.714229543,1151217220.9934924,0.32987619913529387,19.02810700053051,1690028610.9331777,42112850.86268504,0.6646207866878983
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.21394078229032484,4,244,0.0,17.32,75846263.57155755,1.0,654.15,1445.0192143476272,11210.6168295236,2545018854.4992557,2337682512.3815885,367.1790715007472,1177262411.7490363,26045190.797291465,1151217220.9517448,0.32987619912333127,19.028107000049182,1692813606.302881,42167345.61752511,0.6635330605085271
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.14689981685354442,5,244,0.0,16.83,75846263.57155755,1.0,654.15,1445.0192141973953,11210.616829709259,2545018854.541404,2337682512.4191675,367.1790715006658,1177262411.7118483,26045190.797683213,1151217220.914165,0.329876199112563,19.02810699961587,1695717112.113848,42224159.298103064,0.6624028325070414
24258671.09710968,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,50641062.23622365,0.0,358.84355817772047,0.0,0.10157220950477974,6,244,135.68730688241658,16.47,75804685.37370269,101.36863245569764,657.679302151674,1445.0192143073828,11210.61682931616,2545018854.452163,2337644935.1163554,367.1763785139916,1177258410.733319,26003612.516329393,1151254798.2169898,0.3298908970585294,19.03898667956969,1697850300.056599,42422833.60171457,0.6615368449646065
133098295.97806013,74899733.33333333,charging,74899733.33333333,58198562.64472679,0.0,412.3961539914981,0.0,7.450580596923828e-09,0.15366435527212688,7,244,456.3774036804013,17.69,76366006.01590998,556.171943280403,665.8544265904726,1445.0192141640075,11210.616829350773,2545018854.4600205,2338152245.552406,367.21273599584765,1177312420.939049,26564933.158120006,1150747487.780929,0.32969249809261514,18.89310663381149,1690621163.139498,43009932.521894634,0.663778753542668
186558616.44395676,74899733.33333333,charging,74899733.33333333,111658883.11062343,0.0,791.2170311645935,0.0,0.0,0.25360755920870715,8,244,637.4691425498951,20.7,76953892.7271856,779.5642121552203,665.8566779783484,1445.0192143395448,11210.616829589755,2545018854.514274,2338683576.063933,367.2508169486407,1177368977.2230983,27152819.95369826,1150216157.2694001,0.32948477482492156,18.74260377850918,1672785341.7292717,42993279.09101991,0.6703756203230326
126670208.9002908,74899733.33333333,charging,74899733.33333333,51770475.566957474,0.0,366.84660314473496,0.0,0.0,0.29994607750067365,9,244,484.79995596110433,22.72,76295318.31814505,529.3111810493979,665.8541535530317,1445.0192143110796,11210.61682922707,2545018854.431938,2338088358.8712935,367.20815731868004,1177305619.9227793,26494245.46080589,1150811374.4619734,0.3297174793267953,18.911359337627168,1660815787.1616118,42393756.37648522,0.675672220619067
32339817.617059454,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,42559915.716273874,0.0,301.58039576917207,0.0,0.2618517117193045,10,244,189.311784644432,24.74,75791711.33702543,135.13696082464236,658.9321854306166,1445.019214165248,11210.616829435752,2545018854.479313,2337633209.5763154,367.1755381987782,1177257162.23632,25990638.479303747,1151266523.7570162,0.3298954834516291,19.042384011251063,1648846232.593952,41527801.65194625,0.6810720588657254
177464855.31794256,74899733.33333333,charging,74899733.33333333,102565121.98460923,0.0,726.7784618380803,0.0,0.0,0.35365530689885155,11,244,760.9837336283263,26.15,76853891.43136759,741.5645160658217,665.8562974345193,1445.0192141986468,11210.616829708228,2545018854.5411696,2338593194.4471726,367.2443390656399,1177359357.5436645,27052818.657501776,1150306538.8861628,0.32952010443911717,18.768042264357273,1640491246.484843,42308344.901231505,0.68356716080415
204722532.4651743,74899733.33333333,charging,74899733.33333333,129822799.13184096,0.0,919.9268956040614,0.0,0.0,0.46985659897515397,12,244,886.9111888419293,27.09,77153635.72835974,855.4649620248343,665.8574351338103,1445.0192143463732,11210.616829524597,2545018854.499482,2338864105.6119123,367.26375614211423,1177388190.675496,27352562.954074677,1150035627.7214215,0.3294142130990719,18.69199022023289,1634921255.745437,42364495.63799253,0.6856527736987387
161683399.29527593,74899733.33333333,charging,74899733.33333333,86783665.9619426,0.0,614.9507555790259,0.0,0.0,0.5475345891535572,13,244,692.9654543567667,27.74,76680347.61046472,675.6192460725264,665.8556346838394,1445.0192143426889,11210.616829613717,2545018854.519714,2338436345.420574,367.23309743879355,1177342662.7489924,26879274.83623343,1150463387.912759,0.3295814206248663,18.81234607989867,1631069666.404358,42029668.70847134,0.6876240781215629
158734884.11515293,74899733.33333333,charging,74899733.33333333,83835150.7818196,0.0,594.0575193028814,0.0,0.0,0.6225734336970791,14,244,632.5464049938739,28.27,76647923.69535793,663.2984165271871,665.8555105276093,1445.0192143444729,11210.616829499513,2545018854.493788,2338407040.7441854,367.2309971460195,1177339543.5109484,26846850.921800125,1150492692.5891483,0.32959287723615066,18.820645787095412,1627929139.710863,41950880.87604072,0.6889672781310305
203454921.93656936,74899733.33333333,charging,74899733.33333333,128555188.60323603,0.0,910.9445825880687,0.0,0.0,0.7376401178134667,15,244,726.6225128505704,28.61,77139696.2050203,850.1680541580866,665.8573824208804,1445.019214168927,11210.616829432587,2545018854.4785943,2338851506.8850403,367.26285314035044,1177386849.7955809,27338623.347289313,1150048226.4482915,0.32941913716555954,18.69551389684494,1625914462.2093756,42180746.523940705,0.6894380011567753
160075666.8428357,74899733.33333333,charging,74899733.33333333,85175933.50950237,0.0,603.5583319537021,0.0,0.0,0.8138790650076185,16,244,545.4091030730305,28.19,76662667.87087764,668.9010858152677,665.8555669983401,1445.01921435131,11210.616829606513,2545018854.518079,2338420366.5108395,367.2319522142161,1177340961.9191754,26861595.096681766,1150479366.8224936,0.32958766752566954,18.816870778393906,1628403181.4759188,41968164.31607315,0.6887566466706861
164793944.73041627,74899733.33333333,charging,74899733.33333333,89894211.39708294,0.0,636.9921414135594,0.0,0.0,0.894341230238805,17,244,545.6839920315533,27.32,76714553.32248019,688.6171442545524,665.8557655494209,1445.0192142993014,11210.61682921025,2545018854.4281197,2338467260.409992,367.23531315881667,1177345953.3891056,26913480.465764616,1150432472.923341,0.3295693346877514,18.803597882561778,1633558385.6709013,42096813.22108463,0.6865568009958467
50462440.16377318,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,24437293.16956015,0.0,173.16313769825445,0.0,0.8724679917927097,18,244,209.80953755849595,26.17,75762616.01386839,210.86515948471,661.8724294779299,1445.0192142091644,11210.616829726066,2545018854.5452194,2337606914.130391,367.17365372915606,1177254362.4422405,25961543.239307057,1151292819.2029333,0.32990576892533197,19.050007031438245,1640372736.0435786,41500324.346638195,0.6845301505309908
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8054270263559293,19,244,0.0,24.12,75846263.57155484,1.0,654.149999999997,1445.0192143513075,11210.616829520486,2545018854.498549,2337682512.3809547,367.17907150074825,1177262411.7496715,26045190.79729606,1151217220.9523754,0.32987619912351224,19.028107000057137,1652520056.2731347,41378910.86664586,0.6796256702938157
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7383860609191489,20,244,0.0,22.48,75846263.57155755,1.0,654.15,1445.019214157159,11210.616829415781,2545018854.474779,2337682512.359765,367.1790715007944,1177262411.6880906,26045190.714522664,1151217220.973568,0.3298761991295846,19.028107000300807,1662237912.4567792,41569062.77715327,0.6756734992328025
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6713450954823684,21,244,0.0,21.09,75846263.57155755,1.0,654.15,1445.0192143463648,11210.616829610573,2545018854.5190005,2337682512.3991966,367.17907150070903,1177262411.731461,26045190.797323417,1151217220.9341376,0.32987619911828603,19.02810699984611,1670474388.1246247,41730228.115935616,0.6723596058640661
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.604304130045588,22,244,0.0,19.71,75846263.57155755,1.0,654.15,1445.0192143513113,11210.616829520466,2545018854.4985447,2337682512.3809557,367.1790715007486,1177262411.7496698,26045190.79729142,1151217220.9523783,0.3298761991235128,19.02810700005646,1678651608.571838,41890233.99184901,0.6691015542156251
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5372631646088076,23,244,0.0,18.66,75846263.57155755,1.0,654.15,1445.0192141534753,11210.616829418928,2545018854.4754934,2337682512.360404,367.17907150079304,1177262411.687455,26045190.714525357,1151217220.9729295,0.3298761991294017,19.028107000293417,1684873406.7381954,42011977.593087465,0.6666436761920511
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4702221991720273,0,245,0.0,17.67,75846263.57155755,1.0,654.15,1445.0192141639882,11210.616829350663,2545018854.459996,2337682512.346586,367.17907150082283,1177262411.7004843,26045190.71373677,1151217220.9867475,0.32987619913336114,19.028107000452742,1690739673.5807617,42126764.41711229,0.6643427304858217
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4031812337352469,1,245,0.0,16.92,75846263.57155755,1.0,654.15,1445.0192143476302,11210.616829609664,2545018854.518794,2337682512.3990088,367.1790715007095,1177262411.7316892,26045190.797365267,1151217220.934324,0.32987619911833943,19.028106999848305,1695183815.1281602,42213724.13228262,0.6626101366670302
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3361402682984665,2,245,0.0,16.92,75846263.57155755,1.0,654.15,1445.0192142993099,11210.616829296323,2545018854.44766,2337682512.3355856,367.1790715008467,1177262411.7126677,26045190.714920003,1151217220.9977477,0.3298761991365132,19.028107000579606,1695183815.1281602,42213724.13228262,0.6626101367035351
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2690993028616861,3,245,0.0,16.83,75846263.57155755,1.0,654.15,1445.0192143024603,11210.61682923428,2545018854.433575,2337682512.323028,367.17907150087393,1177262411.724425,26045190.71412046,1151217221.0103047,0.32987619914011135,19.028107000724376,1695717112.113848,42224159.298103064,0.6624028325623594
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.20205833742490567,4,245,0.0,16.56,75846263.57155755,1.0,654.15,1445.0192141652426,11210.616829435683,2545018854.479297,2337682512.363795,367.17907150078565,1177262411.683355,26045190.71381599,1151217220.9695392,0.3298761991284302,19.028107000254337,1697317003.0709114,42255464.795564376,0.6617816976498061
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.13501737198812527,5,245,0.0,16.06,75846263.57155755,1.0,654.15,1445.019214344472,11210.616829499528,2545018854.493791,2337682512.3767157,367.1790715007576,1177262411.7546208,26045190.798004612,1151217220.9566162,0.32987619912472715,19.02810700010535,1700279764.1025105,42313437.93901125,0.6606345184911294
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.06797640655134486,6,245,51.095291679195526,15.82,75846263.57155755,1.0,654.15,1445.0192143110758,11210.61682931313,2545018854.4514756,2337682512.338991,367.1790715008394,1177262411.7085662,26045190.714223668,1151217220.9943426,0.3298761991355375,19.028107000540285,1701701889.3976781,42341265.04786576,0.6600852840481065
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.0009354411145644589,7,245,0.0,15.94,75846263.57155755,1.0,654.15,1445.019214160309,11210.616829439847,2545018854.4802423,2337682512.364637,367.17907150078383,1177262411.6825047,26045190.713806868,1151217220.9686978,0.3298761991281891,19.028107000244635,1700990826.7500944,42327351.493438505,0.6603597870634252
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0009354411145644589,8,245,0.0,17.23,0.0,1.0,567.279923475184,1445.0192143005593,11210.616829209279,2545018854.427899,2259509896.325359,362.89907080586624,1179588764.1512713,25103923.744833,1154484840.4064384,0.3381619333352192,,1693346903.2885687,0.0,0.6817769224748739
199725713.653941,74899733.33333333,charging,74899733.33333333,124825980.32060768,0.0,884.5193397074609,0.0,0.0,0.11266419981445425,9,245,731.5306608803058,18.8,77098687.24783856,834.5849769878974,665.8572272334789,1445.019214200554,11210.616829733293,2545018854.5468597,2338814442.592785,367.2601965906455,1177382905.213816,27297614.473241962,1150085290.740574,0.3294336235585561,18.705887656156772,1684043833.649348,43294200.608071506,0.6658136785802867
199540027.57001618,74899733.33333333,charging,74899733.33333333,124640294.23668285,0.0,883.2035644824299,0.0,0.0,0.22422675532802433,10,245,796.5072389865691,21.03,77096645.31505066,833.8090587886617,665.8572195020296,1445.0192143110712,11210.616829227043,2545018854.431932,2338812596.969974,367.2600643153519,1177382708.8209963,27295572.457637012,1150087136.3633592,0.32943434490899653,18.706404479718007,1670829919.4484167,43034851.80360783,0.6710489390147096
183747159.17261803,74899733.33333333,charging,74899733.33333333,108847425.8392847,0.0,771.2949899126594,0.0,0.0,0.32165349089593925,11,245,791.9640943605307,23.01,76922975.99577154,767.8161004114904,665.8565604335099,1445.0192143407874,11210.616829588638,2545018854.514021,2338655633.3446093,367.2488142162385,1177366003.2109938,27121903.22226871,1150244099.988725,0.3294956972405335,18.75046136262076,1659097385.7632844,42709137.87412615,0.6758959282458349
173607462.76238927,74899733.33333333,charging,74899733.33333333,98707729.42905594,0.0,699.4449026906407,0.0,0.0,0.41000442597265174,12,245,770.7434784833978,24.19,76811472.87113738,725.4458009624233,665.8561357169812,1445.0192142054811,11210.616829729164,2545018854.5459228,2338554856.448194,367.2415913011166,1177355276.9816976,27010400.096558187,1150344876.8851395,0.3295350911457269,18.778852768864592,1652105269.728711,42511085.567637876,0.6788231880861146
145952360.9846051,74899733.33333333,charging,74899733.33333333,71052627.65127178,0.0,503.4803102139741,0.0,0.0,0.4736019388417853,13,245,639.0649439171543,24.84,76507358.21764308,609.8846543351049,665.8549710670429,1445.0192141640061,11210.616829350793,2545018854.4600253,2338279998.3525457,367.2218919700141,1177326020.3406463,26706285.359857842,1150619734.9807885,0.3296425467409211,18.856708362015365,1648253680.3876324,42268028.83523925,0.6806299668933121
126109948.90633254,74899733.33333333,charging,74899733.33333333,51210215.57299921,0.0,362.8765898618618,0.0,0.0,0.5194389817717048,14,245,521.1856406331805,25.36,76289157.31127372,526.9700474737028,665.8541297317004,1445.0192143358452,11210.61682959274,2545018854.5149517,2338082790.711562,367.2077582515469,1177305027.159515,26488084.537743807,1150816942.621771,0.3297196566683023,18.91295181046428,1645172408.9147692,42087858.05949238,0.682062492164006
123597620.59280336,74899733.33333333,charging,74899733.33333333,48697887.25947003,0.0,345.0741822596656,0.0,0.0,0.5630272995308203,15,245,469.43433436892775,23.54,76261530.00906134,516.4718926323799,665.8540228644549,1445.0192143463705,11210.616829524564,2545018854.4994745,2338057821.5339003,367.2059687518032,1177302369.034201,26460457.234766856,1150841911.799434,0.32972942053326476,18.920095974407914,1655956859.0697894,42281058.97270282,0.6776682463467633
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.49598633409403997,16,245,4.138367276145273,22.36,75846263.57155755,1.0,654.15,1445.0192143513136,11210.61682960653,2545018854.518082,2337682512.3983746,367.1790715007108,1177262411.7323253,26045190.797364127,1151217220.934961,0.329876199118522,19.028106999855652,1662948975.1043632,41582976.33158052,0.6753861199053175
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4289453686572596,17,245,0.0,21.87,75846263.57155755,1.0,654.15,1445.01921415348,11210.616829418925,2545018854.475493,2337682512.360403,367.17907150079304,1177262411.6874573,26045190.714525137,1151217220.972932,0.3298761991294024,19.028107000293453,1665852480.9153302,41639790.01215847,0.6742151871338224
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3619044032204792,18,245,22.15208737249252,20.56,75846263.57155755,1.0,654.15,1445.0192143024565,11210.616829234275,2545018854.4335737,2337682512.323027,367.17907150087393,1177262411.724422,26045190.71411781,1151217221.0103042,0.32987619914011124,19.02810700072437,1673614914.8181198,41791679.6479893,0.6711045793598578
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2948634377836988,19,245,0.0,17.67,75846263.57155755,1.0,654.15,1445.0192143476193,11210.61682960959,2545018854.518777,2337682512.3989935,367.1790715007095,1177262411.731685,26045190.797343634,1151217220.9343412,0.32987619911834437,19.028106999848504,1690739673.5807617,42126764.41711229,0.6643427304555791
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.22782247234691835,20,245,0.0,16.03,75846263.57155755,1.0,654.15,1445.019214162088,11210.616829325625,2545018854.454312,2337682512.341515,367.17907150083386,1177262411.7062938,26045190.714476097,1151217220.9918177,0.32987619913481403,19.028107000511252,1700457529.7644067,42316916.32761808,0.6605658142241485
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.16078150691013796,21,245,0.0,14.98,75846263.57155755,1.0,654.15,1445.0192143073832,11210.616829316163,2545018854.4521637,2337682512.3396034,367.1790715008379,1177262411.7079256,26045190.714195892,1151217220.9937296,0.32987619913536187,19.028107000533247,1706679327.9307642,42438659.92885652,0.6581701343100721
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.09374054147335756,22,245,0.0,14.42,75846263.57155755,1.0,654.15,1445.0192142042297,11210.61682973014,2545018854.546144,2337682512.4233937,367.1790715006566,1177262411.7068968,26045190.796956327,1151217220.9099405,0.32987619911135246,19.028106999567164,1709997620.2861552,42503589.849517025,0.656899529798794
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.026699576036577154,23,245,0.0,14.12,75846263.57155755,1.0,654.15,1445.0192142993058,11210.616829210236,2545018854.4281163,2337682512.318159,367.1790715008844,1177262411.730014,26045190.714838915,1151217221.015175,0.32987619914150695,19.028107000780572,1711775276.9051147,42538373.73558517,0.6562208648349367
0.0,74899733.33333333,discharging,29829390.31715597,0.0,29829390.31715597,0.0,211.37164362290247,0.0,0.0,0,246,0.0,13.96,30207936.77269732,1.0,654.15,1445.0192143513204,11210.616829606575,2545018854.5180926,2296467726.086479,364.2320898322237,1172838871.2453446,25477207.014695346,1147361664.2306492,0.33312787302434294,47.50181160616313,1712723360.4352264,16949508.695331078,0.6633402678087825
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,246,0.0,13.74,0.0,1.0,567.279923475184,1445.0192141689283,11210.616829346593,2545018854.4590716,2259509895.5985594,362.89907080586624,1179588764.8769794,25103923.743736997,1154484841.1332424,0.3381619335481085,,1714026975.2891297,0.0,0.6735511504645362
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,246,0.0,13.68,0.0,1.0,567.279923475184,1445.0192141584014,11210.616829414741,2545018854.4745426,2259509895.612303,362.89907080586624,1179588764.8640013,25103923.74449093,1154484841.1195104,0.33816193354408625,,1714382506.6129217,0.0,0.6734114683661862
