Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,m_orc,Q_nuclear_condenser,Q_orc_condenser,T_orc_live,P_turbine,P_pumps,P_net,efficiency,solar_efficiency,ex_nuclear,ex_solar,efficiency_II
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,246,0.0,13.57,0.0,1.0,567.279923475184,1445.0192143024508,11210.616829320286,2545018854.4530997,2259509895.593265,362.89907080586624,1179588764.8826869,25103923.744141873,1154484841.138545,0.3381619335496617,,1715034314.0398734,0.0,0.6731555349578294
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,246,0.0,13.46,0.0,1.0,567.279923475184,1445.0192143024658,11210.616829234345,2545018854.4335895,2259509895.5759435,362.89907080586624,1179588764.8999689,25103923.744101185,1154484841.1558676,0.33816193355473567,,1715686121.4668255,0.0,0.672899796012129
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,246,0.0,13.09,0.0,1.0,567.279923475184,1445.0192143444676,11210.61682958552,2545018854.513313,2259509895.6467233,362.89907080586624,1179588764.9131105,25103923.828024477,1154484841.085086,0.338161933534003,,1717878564.6302087,0.0,0.6720410073535092
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,246,0.0,12.77,0.0,1.0,567.279923475184,1445.0192142054775,11210.616829643057,2545018854.526375,2259509895.65832,362.89907080586624,1179588764.9003491,25103923.82685938,1154484841.0734897,0.33816193353060625,,1719774731.690432,0.0,0.6713000370337472
23119002.27526456,74899733.33333333,direct_partial,23119002.27526456,0.0,0.0,0.0,0.0,0.0,0.0,7,246,132.2236013593005,13.15,23375866.47095126,96.60634892168326,665.1809033789907,1445.019214302453,11210.616829320292,2545018854.453101,2290303468.132189,363.79257162975466,1172171058.814738,25355524.671641726,1146815534.1430962,0.3336311124219583,61.33324644325097,1717523033.3064167,13314677.797859952,0.6625783149891196
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,246,8.503475011097073,14.47,0.0,1.0,567.279923475184,1445.0192143358504,11210.616829592786,2545018854.514962,2259509895.6481876,362.89907080586624,1179588764.9116268,25103923.82800568,1154484841.083621,0.3381619335335738,,1709701344.182995,0.0,0.6752552690044868
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,246,0.0,15.75,0.0,1.0,567.279923475184,1445.0192142054782,11210.616829643108,2545018854.5263863,2259509895.65833,362.89907080586624,1179588764.9003515,25103923.826871533,1154484841.07348,0.33816193353060336,,1702116675.942102,0.0,0.6782642208910185
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,246,0.0,15.87,0.0,1.0,567.279923475184,1445.0192143427091,11210.61682961389,2545018854.519753,2259509895.652441,362.89907080586624,1179588764.9067094,25103923.827340167,1154484841.0793693,0.33816193353232843,,1701405613.2945182,0.0,0.678547685547999
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,246,0.0,15.98,0.0,1.0,567.279923475184,1445.0192141986463,11210.616829622155,2545018854.5216293,2259509895.654107,362.89907080586624,1179588764.9052856,25103923.827580754,1154484841.077705,0.33816193353184093,,1700753805.8675663,0.0,0.678807736366519
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,246,3.453364712291276,16.25,0.0,1.0,567.279923475184,1445.0192143426948,11210.616829613775,2545018854.519727,2259509895.652418,362.89907080586624,1179588764.9067006,25103923.82730837,1154484841.0793922,0.33816193353233515,,1699153914.910503,0.0,0.6794468888006538
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,246,18.977357622194443,17.5,0.0,1.0,567.279923475184,1445.0192143476313,11210.616829609626,2545018854.5187855,2259509895.651582,362.89907080586624,1179588764.9075518,25103923.827322144,1154484841.0802295,0.3381619335325804,,1691747012.3315053,0.0,0.6824216816491727
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,246,22.20493702648952,18.15,0.0,1.0,567.279923475184,1445.019214158395,11210.61682932866,2545018854.455001,2259509895.5949526,362.89907080586624,1179588764.8812704,25103923.744412925,1154484841.1368575,0.3381619335491674,,1687895422.9904265,0.0,0.6839788919454909
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,246,0.0,18.51,0.0,1.0,567.279923475184,1445.0192141602922,11210.616829439714,2545018854.4802117,2259509895.617336,362.89907080586624,1179588764.85821,25103923.74373416,1154484841.114476,0.3381619335426116,,1685762235.0476756,0.0,0.6848444087263739
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,246,0.0,19.53,0.0,1.0,567.279923475184,1445.0192143061383,11210.616829231176,2545018854.4328704,2259509895.575305,362.89907080586624,1179588764.9005964,25103923.74409231,1154484841.1565042,0.33816193355492213,,1679718202.5432136,0.0,0.687308644633684
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,246,0.0,19.92,0.0,1.0,567.279923475184,1445.0192142993076,11210.616829296301,2545018854.4476547,2259509895.588431,362.89907080586624,1179588764.888259,25103923.74487931,1154484841.1433797,0.3381619335510778,,1677407248.9385662,0.0,0.6882555454997094
38309965.35875819,74899733.33333333,direct_partial,38309965.35875819,0.0,0.0,0.0,0.0,0.0,0.0,18,246,175.60922881613288,19.69,38733879.90600344,160.08415227267588,665.5653012566316,1445.0192143476208,11210.61682960956,2545018854.51877,2304162362.5406747,364.78120514289,1173670177.9244761,25522575.10635779,1148147602.8181183,0.33253289791606394,37.08765995921378,1678770119.0131018,21691480.955430105,0.675197606837676
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,246,0.0,16.74,0.0,1.0,567.279923475184,1445.0192141689445,11210.616829346678,2545018854.459091,2259509895.5985847,362.89907080586624,1179588764.876986,25103923.74376062,1154484841.1332254,0.33816193354810353,,1696250409.0995357,0.0,0.6806099116852036
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,246,0.0,16.15,0.0,1.0,567.279923475184,1445.0192143358597,11210.61682959283,2545018854.514972,2259509895.648196,362.89907080586624,1179588764.9116328,25103923.828019142,1154484841.0836136,0.33816193353357166,,1699746467.1168227,0.0,0.6792100253880196
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,246,0.0,15.96,0.0,1.0,567.279923475184,1445.0192143513043,11210.616829520452,2545018854.4985414,2259509895.633609,362.89907080586624,1179588764.925454,25103923.82725271,1154484841.0982013,0.3381619335378445,,1700872316.3088305,0.0,0.6787604395864477
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,246,0.0,16.1,0.0,1.0,567.279923475184,1445.0192142005494,11210.61682973331,2545018854.5468636,2259509895.6765103,362.89907080586624,1179588764.8822296,25103923.82693003,1154484841.0552995,0.3381619335252781,,1700042743.2199826,0.0,0.6790916555831039
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,246,0.0,15.99,0.0,1.0,567.279923475184,1445.0192143444644,11210.616829585544,2545018854.5133185,2259509895.646728,362.89907080586624,1179588764.9131098,25103923.828029558,1154484841.0850801,0.3381619335340012,,1700694550.646934,0.0,0.6788313872387731
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,247,0.0,16.22,0.0,1.0,567.279923475184,1445.0192142005565,11210.616829647279,2545018854.5273333,2259509895.6591706,362.89907080586624,1179588764.8995056,25103923.826865714,1154484841.07264,0.33816193353035734,,1699331680.5723984,0.0,0.679375812427487
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,247,0.0,16.37,0.0,1.0,567.279923475184,1445.0192143513095,11210.616829606526,2545018854.5180817,2259509895.650957,362.89907080586624,1179588764.9081833,25103923.82732917,1154484841.0808542,0.33816193353276336,,1698442852.2629192,0.0,0.6797313430608967
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,247,0.0,16.58,0.0,1.0,567.279923475184,1445.0192142993062,11210.616829210232,2545018854.4281154,2259509895.5710835,362.89907080586624,1179588764.9055316,25103923.7448044,1154484841.1607273,0.33816193355615914,,1697198492.6296475,0.0,0.6802297115948783
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,247,0.0,16.69,0.0,1.0,567.279923475184,1445.0192141639964,11210.616829436776,2545018854.479545,2259509895.616744,362.89907080586624,1179588764.8588562,25103923.743789528,1154484841.1150668,0.3381619335427846,,1696546685.2026958,0.0,0.6804910534938413
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,247,0.0,16.45,0.0,1.0,567.279923475184,1445.0192142005435,11210.616829733259,2545018854.546852,2259509895.6765003,362.89907080586624,1179588764.882226,25103923.826915238,1154484841.0553107,0.3381619335252814,,1697968810.4978633,0.0,0.6799211115761326
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,247,0.0,16.25,0.0,1.0,567.279923475184,1445.0192142956123,11210.616829213302,2545018854.4288125,2259509895.5717025,362.89907080586624,1179588764.904893,25103923.74478458,1154484841.1601083,0.33816193355597784,,1699153914.910503,0.0,0.6794468888481576
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,247,0.0,16.05,0.0,1.0,567.279923475184,1445.019214351311,11210.616829606515,2545018854.5180793,2259509895.6509547,362.89907080586624,1179588764.9081829,25103923.827327393,1154484841.0808554,0.33816193353276375,,1700339019.3231425,0.0,0.6789733270606373
4177517.7178240307,74899733.33333333,charging_only,0.0,4177517.7178240307,0.0,29.601972312937665,0.0,0.0,0.0037391965026868632,7,247,75.72625445472606,16.48,0.0,17.456407913693322,583.8231531377685,1445.01921434639,11210.616829524688,2545018854.499503,2259509895.6344624,362.89907080586624,1179588764.924614,25147231.07140828,1154441533.8532057,0.33814924834598875,,1697791044.8359673,0.0,0.6799667941261538
27479933.325170096,74899733.33333333,direct_plus_discharge,31657451.042994127,0.0,4177517.717824031,0.0,29.60197231293767,0.0,0.0,8,247,149.59508427693285,17.12,32012285.179596283,114.82917798733573,664.3664049880291,1445.0192141973912,11210.616829709192,2545018854.5413885,2298095950.6364822,364.34824176651273,1173014995.1025841,25453494.69606697,1147561500.4065173,0.33301143624527435,44.83615192078128,1693998710.7155206,18025717.000778086,0.6702950506011592
210067935.02315915,74899733.33333333,charging,74899733.33333333,135168201.68982583,0.0,957.8045227527967,0.0,0.0,0.12098583445298486,9,247,770.6988346067691,18.97,77212417.47719435,877.8015584962161,665.8576572108758,1445.019214306146,11210.616829317258,2545018854.452412,2338917233.2831607,367.2675640390746,1177393844.6700222,27411344.619843528,1149982500.0501788,0.3293934491906896,18.67714517907658,1683036494.8986044,43338373.754521064,0.6661256028057025
228933538.1076306,74899733.33333333,charging,74899733.33333333,154033804.77429727,0.0,1091.486555456247,0.0,2.9802322387695312e-08,0.25885782040535293,10,247,912.9172483284459,20.68,77419876.71531549,956.6344169602858,665.8584383030425,1445.0192143073912,11210.616829230177,2545018854.4326434,2339104738.466504,367.28100352635556,1177413798.7247303,27618803.85790159,1149794994.8668287,0.32932017215544457,18.62493252221057,1672903852.1705356,43256034.873443305,0.669981278287134
205523720.23751172,74899733.33333333,charging,74899733.33333333,130623986.9041784,0.0,925.6041278400866,0.0,0.0,0.3757762365535744,11,247,889.3319263601412,22.4,77162446.1440229,858.8128498170782,665.8574684409974,1445.0192141986404,11210.616829708199,2545018854.541163,2338872068.611345,367.2643268812461,1177389038.092139,27361373.370145336,1150027664.7219937,0.32941110087621256,18.689763751874654,1662711954.2218354,42912832.61748065,0.6742559521857697
196262306.11762834,74899733.33333333,charging,74899733.33333333,121362572.78429501,0.0,859.9775661176292,0.0,0.0,0.4844049817473802,12,247,875.8045464567972,23.67,77060601.21976258,820.1125896016567,665.8570829596207,1445.019214347624,11210.61682952359,2545018854.4992533,2338780020.0183344,367.2577293999875,1177379241.7604918,27259528.445490103,1150119713.3150017,0.3294470777485657,18.71553191046705,1655186541.2015736,42709194.22956764,0.6773794699607721
11349271.940952934,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,63550461.392380394,0.0,450.3198132673727,0.0,0.42752247901886997,13,247,125.05659338851481,24.28,75825411.02412339,47.42469904541855,655.7475125483941,1445.019214204233,11210.616829730168,2545018854.5461507,2337663666.462279,367.1777208959603,1177260405.1205835,26024338.249545492,1151236066.871038,0.3298835704601041,19.033561950262303,1651571972.7430232,41432978.61784624,0.6799956881080901
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3604815135820896,14,247,68.27270196124226,24.85,75846263.57155646,1.0,654.15,1445.01921434447,11210.61682958557,2545018854.5133243,2337682512.3941298,367.17907150071994,1177262411.737274,26045190.798072904,1151217220.939201,0.32987619911973703,19.028106999904832,1648194425.167,41294270.07721446,0.6813997774473379
15204004.977171876,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,59695728.35616145,0.0,423.00509952598964,0.0,0.3070492904840698,15,247,117.73562138631532,24.76,75819222.3666725,63.532300933383034,656.315627837289,1445.0192143476281,11210.61682952357,2545018854.499249,2337658073.2839103,367.1773200617834,1177259809.6418202,26018149.592397965,1151241660.0494223,0.3298857581707888,19.035181458394742,1648727722.152688,41403914.27826728,0.6811550267649537
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2400083250472894,16,247,48.498458814897184,24.33,75846263.57155706,1.0,654.1499999999997,1445.0192142054818,11210.616829729175,2545018854.545925,2337682512.4231997,367.179071500657,1177262411.7071137,26045190.79698096,1151217220.910133,0.32987619911140764,19.02810699956947,1651275696.6398633,41354562.14639953,0.6801350826232058
121352152.41391939,74899733.33333333,charging,74899733.33333333,46452419.08058607,0.0,329.1627507946834,0.0,-7.450580596923828e-09,0.2815867777792494,17,247,418.49830211900684,23.63,76236837.28572084,507.08885439400854,665.8539272833183,1445.0192141583996,11210.616829328686,2545018854.4550066,2338035504.580562,367.2043693384879,1177299993.1813896,26435764.4286178,1150864228.7527719,0.3297381474111577,18.92648566542251,1655423562.084102,42257059.37561905,0.6779038496435339
38164075.424466066,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,36735657.90886726,0.0,260.30959095064327,0.0,0.2487055662907471,18,247,174.18807922837436,22.51,75782360.66702323,159.47452847799053,659.856954584451,1445.019214306155,11210.616829317338,2545018854.4524302,2337624758.6866784,367.17493256629575,1177256262.4563487,25981287.80969472,1151274974.646654,0.32989878899685987,19.04483326368406,1662060146.7948835,41826800.148725316,0.6756756818354546
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.1816646008539667,19,247,0.0,21.1,75846263.57155755,1.0,654.15,1445.0192143476324,11210.616829609658,2545018854.5187926,2337682512.399008,367.1790715007095,1177262411.7316918,26045190.797364388,1151217220.9343274,0.3298761991183404,19.028106999848347,1670415132.9039924,41729068.653066665,0.67238333073078
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.11462363541718631,20,247,0.0,19.27,75846263.57155755,1.0,654.15,1445.0192143395416,11210.616829503666,2545018854.4947305,2337682512.377555,367.179071500756,1177262411.7537668,26045190.797988422,1151217220.9557784,0.32987619912448707,19.028107000095666,1681258838.279645,41941250.358082265,0.6680693835536365
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.0475826699804059,21,247,0.0,17.98,75846263.57155755,1.0,654.15,1445.0192142054866,11210.616829729162,2545018854.5459223,2337682512.4231973,367.1790715006571,1177262411.7071164,26045190.796979405,1151217220.910137,0.32987619911140875,19.02810699956941,1688902761.7411702,42090821.06817523,0.6650615186231652
0.0,74899733.33333333,discharging,53160470.90910692,0.0,53160470.90910692,0.0,376.69613734488007,0.0,0.0,22,247,0.0,17.91,53833039.431530215,1.0,654.15,1445.019214346378,11210.616829524615,2545018854.4994864,2317794905.771621,365.75531963515186,1175136794.2189617,25771229.081478715,1149365565.1374831,0.331436246228825,26.735134420191653,1689317548.285594,29880361.21255722,0.6685475585955039
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,247,0.0,17.27,0.0,1.0,567.279923475184,1445.0192142956216,11210.616829299415,2545018854.448362,2259509895.5890584,362.89907080586624,1179588764.8876247,25103923.74487229,1154484841.1427524,0.3381619335508941,,1693109882.406041,0.0,0.6818723658396817
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,248,0.0,16.77,0.0,1.0,567.279923475184,1445.019214200543,11210.616829733262,2545018854.546853,2259509895.676501,362.89907080586624,1179588764.8822272,25103923.82691766,1154484841.0553095,0.33816193352528107,,1696072643.43764,0.0,0.6806812464797336
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,248,0.0,16.18,0.0,1.0,567.279923475184,1445.0192143426987,11210.616829527773,2545018854.500203,2259509895.635084,362.89907080586624,1179588764.9239762,25103923.82725091,1154484841.0967252,0.3381619335374122,,1699568701.4549267,0.0,0.6792810670780305
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,248,0.0,15.58,0.0,1.0,567.279923475184,1445.0192141973894,11210.616829709172,2545018854.541384,2259509895.671645,362.89907080586624,1179588764.887791,25103923.827626396,1154484841.0601645,0.3381619335267031,,1703124014.6928456,0.0,0.6778630511345195
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,248,0.0,15.44,0.0,1.0,567.279923475184,1445.0192143476315,11210.616829523626,2545018854.499262,2259509895.6342483,362.89907080586624,1179588764.9248266,25103923.82726423,1154484841.0975623,0.3381619335376574,,1703953587.7816935,0.0,0.6775330322233355
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,248,0.0,15.67,0.0,1.0,567.279923475184,1445.019214351341,11210.616829606724,2545018854.5181265,2259509895.650997,362.89907080586624,1179588764.9081998,25103923.827385902,1154484841.080814,0.3381619335327516,,1702590717.7071574,0.0,0.6780753759984866
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,248,0.0,15.71,0.0,1.0,567.279923475184,1445.0192141973878,11210.6168297092,2545018854.5413904,2259509895.6716514,362.89907080586624,1179588764.8877923,25103923.827632803,1154484841.0601594,0.33816193352670165,,1702353696.82463,0.0,0.6781697852882156
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,248,0.0,15.54,0.0,1.0,567.279923475184,1445.019214204231,11210.616829644145,2545018854.526622,2259509895.6585393,362.89907080586624,1179588764.9001365,25103923.826864786,1154484841.0732718,0.3381619335305424,,1703361035.5753732,0.0,0.6777687272171878
176186996.12270635,74899733.33333333,charging,74899733.33333333,101287262.78937303,0.0,717.7235265697464,0.0,0.0,0.09065981388249428,7,248,585.8840690171922,15.89,76839839.20659074,736.2247825505978,665.8562438811977,1445.019214302456,11210.61682932032,2545018854.453108,2338580493.926043,367.24342879745194,1177358005.7565758,27038766.349219494,1150319239.4073563,0.32952506915035223,18.771622197379056,1701287102.8532543,43484610.76446523,0.6592949842258801
209600096.2508242,74899733.33333333,charging,74899733.33333333,134700362.9174909,0.0,954.4894080552602,0.0,0.0,0.21122689700526398,8,248,713.2728089619122,19.29,77207272.79802155,875.8466213782058,665.8576377877747,1445.0192143444642,11210.616829499468,2545018854.4937773,2338912583.4875903,367.26723076422763,1177393349.870194,27406200.024451703,1149987149.8457422,0.3293952664472102,18.678443539576048,1681140327.8383806,43298380.60288577,0.6668762097582608
210138682.42556697,74899733.33333333,charging,74899733.33333333,135238949.09223366,0.0,958.3058402309616,0.0,0.0,0.33227605577128017,9,248,772.2616443259543,21.38,77213195.46463194,878.0971875273027,665.8576601478467,1445.0192143476359,11210.616829609675,2545018854.5187964,2338917936.498259,367.2676144373596,1177393919.5255177,27412122.69044313,1149981796.8350747,0.3293931743638555,18.676948853042077,1668755986.7262974,43059345.74373437,0.6717908030276432
200672643.2819959,74899733.33333333,charging,74899733.33333333,125772909.94866256,0.0,891.2293015856313,0.0,0.0,0.4448523886031494,10,248,811.6308244538216,23.08,77109100.34189096,838.5418698054576,665.8572666546311,1445.0192142005667,11210.616829733392,2545018854.5468826,2338823854.058609,367.2608711468721,1177383906.8420467,27308027.567319494,1150075879.2747273,0.3294299451031474,18.703252480746674,1658682599.2188609,42804407.82266652,0.6759239856168106
183656346.00356305,74899733.33333333,charging,74899733.33333333,108756612.67022972,0.0,770.6514860192956,0.0,0.0,0.5421978394687447,11,248,807.4376375937842,24.51,76921977.35126609,767.4366234517171,665.8565566351114,1445.0192143407846,11210.616829502598,2545018854.4944882,2338654732.8765535,367.248749525942,1177365905.0344758,27120904.577696018,1150245000.4567797,0.32949604944465904,18.750715221373376,1650209102.6684875,42535298.19309243,0.6795148752944173
176553150.74143732,74899733.33333333,charging,74899733.33333333,101653417.40810399,0.0,720.3181053646326,0.0,0.0,0.6331853896200667,12,248,801.3224736777348,25.57,76843865.69638254,737.7548166080904,665.8562592282299,1445.019214311072,11210.616829313092,2545018854.451467,2338584133.0773993,367.24368962333824,1177358393.0949728,27042792.839039177,1150315600.2559338,0.32952364657720357,18.77059627866534,1643928049.281498,42369759.24669702,0.6821544773635994
131958154.79190783,74899733.33333333,charging,74899733.33333333,57058421.4585745,0.0,404.3170912310175,0.0,0.0,0.6842570221966161,13,248,599.2950070898524,26.38,76353468.23374867,551.4076858986189,665.8543781989622,1445.0192142042254,11210.61682964411,2545018854.5266137,2338140914.110309,367.21192387890954,1177311214.6821046,26552395.459080055,1150758819.2230246,0.329696928891661,18.896341625356648,1639128376.4103074,42006387.1168307,0.6845131301720585
206850474.17963523,74899733.33333333,charging,74899733.33333333,131950740.8463019,0.0,935.005532241856,0.0,0.0,0.8023629841640084,14,248,828.7357766802942,26.51,77177036.04929009,864.3568976414168,665.8575235804801,1445.019214295616,11210.616829299377,2545018854.448353,2338885255.0699315,367.2652720176848,1177390441.4560306,27375963.1926357,1150014478.2633948,0.3294059471600965,18.68607787583927,1638358058.5420916,42444574.819188826,0.6842055428980309
26922229.100907728,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,47977504.2324256,0.0,339.96953403033694,0.0,0.7594194640759658,15,248,156.43752851485604,26.08,75800409.1117588,112.49872409305881,658.0884465555657,1445.0192141652544,11210.616829435758,2545018854.479314,2337641070.3764443,367.1761015446503,1177257999.2109263,25999336.25404381,1151258662.9568825,0.329892408732311,19.040106316525296,1640906033.0292668,41334287.51787902,0.6843604025508303
57683297.09897459,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,17216436.234358735,0.0,121.9960041252449,0.0,0.7440094425022507,16,248,238.48782075489933,25.73,75751023.14615606,241.03863394048173,663.0972899654013,1445.0192143061358,11210.616829231161,2545018854.4328666,2337596436.741504,367.17290287503664,1177253246.8805492,25949950.288719986,1151303296.5918293,0.3299098671955919,19.05304601360907,1642979965.751386,41607517.90108947,0.683433367375855
112982810.34647861,74899733.33333333,charging,74899733.33333333,38083077.01314528,0.0,269.8574290959084,0.0,0.0,0.7780966967038391,17,248,393.5685512267453,24.62,76144802.20361352,472.1162560791943,665.8535704873967,1445.019214339542,11210.616829589704,2545018854.5142627,2337952324.8654265,367.19840802496503,1177291137.898019,26343729.43011173,1150947408.4679074,0.32977067534310334,18.950337918199907,1649557295.2415357,42092814.26342245,0.6803696591872175
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7110557312670587,18,248,0.0,23.37,75846263.57155755,1.0,654.15,1445.0192142091587,11210.61682963998,2545018854.5256763,2337682512.405144,367.1790715006962,1177262411.7250965,26045190.796908867,1151217220.9281876,0.32987619911658106,19.02810699977755,1656964197.820533,41465870.58181782,0.6778125531015206
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6440147658302783,19,248,0.0,22.6,75846263.57155755,1.0,654.15,1445.0192142091805,11210.61682972618,2545018854.545245,2337682512.422592,367.1790715006583,1177262411.7077608,26045190.79701955,1151217220.9107413,0.32987619911158195,19.02810699957639,1661526849.8091955,41555149.22272602,0.6759611231667793
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5769738003934979,20,248,0.0,21.32,75846263.57155755,1.0,654.15,1445.0192143395384,11210.616829589706,2545018854.514263,2337682512.394968,367.1790715007181,1177262411.7364213,26045190.798056483,1151217220.938365,0.32987619911949734,19.02810699989492,1669111518.0500891,41703560.46995004,0.6729057017279969
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5099328349567175,21,248,0.0,20.15,75846263.57155755,1.0,654.15,1445.0192143426887,11210.61682952768,2545018854.500182,2337682512.382416,367.1790715007453,1177262411.748176,26045190.797259368,1151217220.9509168,0.329876199123094,19.028107000039608,1676044378.864031,41839217.62561575,0.6701369192320912
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.4428918695199371,22,248,0.0,19.3,75846263.57155755,1.0,654.15,1445.0192143513134,11210.616829606524,2545018854.518081,2337682512.398373,367.1790715007108,1177262411.732325,26045190.79736434,1151217220.9349608,0.3298761991185219,19.028106999855645,1681081072.617749,41937771.96947545,0.6681396576430089
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3758509040831567,23,248,0.0,18.83,75846263.57155755,1.0,654.15,1445.0192142023377,11210.616829619117,2545018854.52094,2337682512.4009223,367.1790715007052,1177262411.7300553,26045190.797642596,1151217220.9324126,0.32987619911779176,19.028106999826274,1683866067.9874523,41992266.72431553,0.6670403924692203
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.30880993864637624,0,249,0.0,18.44,75846263.57155755,1.0,654.15,1445.0192143024622,11210.61682932036,2545018854.4531164,2337682512.340449,367.17907150083613,1177262411.7070813,26045190.714197133,1151217220.9928842,0.32987619913511956,19.02810700052355,1686177021.5920994,42037485.776204094,0.6661309785820156
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.24176897320959587,1,249,0.0,17.78,75846263.57155755,1.0,654.15,1445.0192143110808,11210.61682931316,2545018854.451482,2337682512.3389974,367.1790715008394,1177262411.7085698,26045190.71423228,1151217220.9943376,0.32987619913553606,19.02810700054023,1690087866.1538103,42114010.32555398,0.6645976064488186
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.17472800777281547,2,249,0.0,17.3,75846263.57155755,1.0,654.15,1445.0192141936986,11210.616829626231,2545018854.522555,2337682512.402364,367.17907150070215,1177262411.7285511,26045190.797580753,1151217220.9309704,0.3298761991173785,19.028106999809612,1692932116.744145,42169664.54326299,0.6634868532477629
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.10768704233603506,3,249,0.0,16.96,75846263.57155755,1.0,654.15,1445.0192143073805,11210.616829316146,2545018854.45216,2337682512.3396,367.1790715008379,1177262411.7079253,26045190.714191478,1151217220.993734,0.3298761991353631,19.028107000533296,1694946794.2456324,42209086.28080688,0.6627023135338099
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.04064607689925465,4,249,0.0,16.54,75846263.57155755,1.0,654.15,1445.0192141603218,11210.61682935386,2545018854.4607215,2337682512.347232,367.17907150082146,1177262411.699857,26045190.713754695,1151217220.9861023,0.3298761991331763,19.028107000445328,1697435513.5121753,42257783.72130225,0.6617357340036942
0.0,74899733.33333333,discharging,45410747.010664426,0.0,45410747.010664426,0.0,321.7814421190993,0.0,0.0,5,249,0.0,16.4,45985652.2538451,1.0,654.1499999999311,1445.0192143395536,11210.616829589817,2545018854.5142884,2310708866.65888,365.2487911905855,1174375446.1548178,25673565.803065743,1148701880.351752,0.3319961398115868,31.266459039805916,1698265086.6010232,25630770.94206302,0.6663406465799468
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,249,0.0,16.34,0.0,1.0,567.2799234752405,1445.0192143024635,11210.616829320345,2545018854.453113,2259509895.5932627,362.89907080586624,1179588764.882689,25103923.744159527,1154484841.1385295,0.3381619335496572,,1698620617.9248152,0.0,0.6796602072032718
176946402.035929,74899733.33333333,charging,74899733.33333333,102046668.70259567,0.0,723.1046917343089,0.0,0.0,0.09133954000854429,7,249,587.629847332103,17.41,76848190.15998866,739.3980783421929,665.8562757092083,1445.0192141652467,11210.61682934971,2545018854.4597797,2338588041.54787,367.2439697513498,1177358809.087725,27047117.30219733,1150311691.7855277,0.3295221187297772,18.76949455812827,1692280309.317193,43313911.14594239,0.6627768623696916
207104754.76383978,74899733.33333333,charging,74899733.33333333,132205021.43050645,0.0,936.8073694384345,0.0,0.0,0.20967310246392548,8,249,706.5199267041967,19.26,77179832.2947192,865.4194486351895,665.857534145931,1445.0192141571567,11210.61682941581,2545018854.474786,2338887782.3762975,367.26545315902956,1177390710.3947277,27378759.437692072,1150011950.9570355,0.32940495941200015,18.685371613607295,1681318093.500277,43286463.81275689,0.6668264594805291
179256262.95090938,74899733.33333333,charging,74899733.33333333,104356529.61757603,0.0,739.4724113875966,0.0,1.4901161193847656e-08,0.30308014390235877,9,249,670.1345363535861,20.91,76873590.99045518,749.0501916495176,665.8563724770811,1445.019214342699,11210.616829527762,2545018854.5002007,2338610998.940904,367.24561515713265,1177361252.6086097,27072518.21617982,1150288734.3924298,0.32951314460689535,18.763025826045173,1671540982.096,42924155.1946277,0.6709315397396958
145523107.69748932,74899733.33333333,charging,74899733.33333333,70623374.364156,0.0,500.4386130199147,0.0,0.0,0.36629344238908484,10,249,611.2714248110058,22.64,76502637.85119049,608.0909526719819,665.8549529169732,1445.0192143061452,11210.616829317247,2545018854.4524097,2338275732.1129417,367.2215862094963,1177325566.2142277,26701564.993836533,1150624001.220391,0.32964421477381656,18.857921688526414,1661289828.9266677,42518186.50653668,0.6753249138388618
113156129.16169456,74899733.33333333,charging,74899733.33333333,38256395.82836122,0.0,271.0855696128099,0.0,7.450580596923828e-09,0.40053583012965027,11,249,531.4030375555697,24.23,76146708.13734926,472.84049572146284,665.8535778849232,1445.0192143395348,11210.61682958965,2545018854.5142503,2337954047.4138675,367.1985314757584,1177291321.283298,26345635.363832306,1150945685.9194658,0.32977000171253895,18.9498433826852,1651868248.8461826,42138468.46127069,0.6794221499598548
49170230.5715466,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,25729502.761786733,0.0,182.31976016053528,0.0,0.3775059656883195,12,249,285.1990143480154,25.25,75764690.61735697,205.4654606023689,661.656536250115,1445.01921420055,11210.616829647231,2545018854.5273223,2337608789.079734,367.1737880985636,1177254562.0962856,25963617.842679344,1151290944.2536063,0.32990503553118855,19.049463288385247,1645824216.341721,41595627.90643844,0.6822788935296487
85966681.88887283,74899733.33333333,charging,74899733.33333333,11066948.555539506,0.0,78.42061407232684,0.0,-1.862645149230957e-09,0.3874117274658766,13,249,421.6530248249281,26.01,75847714.14331034,359.225158911005,665.8524128636119,1445.0192143110805,11210.616829313143,2545018854.451478,2337683823.3264894,367.1791654534742,1177262551.2928262,26046641.28598161,1151215910.0068445,0.3298756863634222,19.027727647805804,1641320819.5736904,41770189.26729778,0.6839891033578724
172314615.60490224,74899733.33333333,charging,74899733.33333333,97414882.27156891,0.0,690.2837624284455,0.0,0.0,0.47460546587789076,14,249,707.1041144961747,26.42,76797255.82834716,720.0434379144251,665.8560814757321,1445.0192142956075,11210.616829213275,2545018854.4288063,2338542006.956225,367.24067036139417,1177353909.3487093,26996182.971602347,1150357726.377107,0.3295401142121424,18.78247870020795,1638891355.527779,42246014.84920107,0.6842734845155155
210508439.05748016,74899733.33333333,charging,74899733.33333333,135608705.72414684,0.0,960.9259429617575,0.0,0.0,0.5959855849888496,15,249,771.6709619714442,26.48,77217261.56465603,879.6422731574434,665.8576754967711,1445.019214209165,11210.616829726066,2545018854.5452194,2338921611.520116,367.26787784138037,1177394310.6033037,27416188.790085897,1149978121.8132179,0.3293917380833048,18.675922835572003,1638535824.2039876,42470184.32272661,0.6841011370453662
221105441.3856211,74899733.33333333,charging,74899733.33333333,146205708.05228776,0.0,1036.0165088687188,0.0,0.0,0.726850828214372,16,249,746.2420653095854,25.94,77333793.54189682,923.9234965531277,665.8581147037193,1445.019214347623,11210.616829609617,2545018854.518783,2339026934.944849,367.27542690053633,1177405519.1561763,27532720.76769545,1149872798.388481,0.329350576709526,18.64656365106035,1641735606.1181142,42597017.34335525,0.6826874824910647
84595988.2910146,74899733.33333333,charging,74899733.33333333,9696254.957681268,0.0,68.70785241001244,0.0,0.0,0.7355297148345841,17,249,309.50669028099657,24.64,75832641.04714625,353.4975023969916,665.8523538892182,1445.0192142023113,11210.61682961892,2545018854.5208955,2337670200.735024,367.1781891790665,1177261100.8714862,26031568.273176063,1151229532.5983102,0.3298810146531487,19.03167026302948,1649438784.8002717,41917911.98517342,0.6806544916198407
27580968.218341168,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,47318765.11499216,0.0,335.30169575103673,0.0,0.6931758164239268,18,249,142.6438189631656,23.12,75799351.52600431,115.25136801209267,658.1902071155993,1445.0192143476258,11210.616829609624,2545018854.518785,2337640114.5957494,367.17603304580587,1177257897.4893854,25998278.75180301,1151259618.7375824,0.329892782584811,19.040383239216993,1658445578.3363326,41679922.774514064,0.6771615495358195
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6261348509871464,19,249,0.0,21.73,75846263.57155447,1.0,654.1499999999966,1445.0192143513107,11210.61682952046,2545018854.4985433,2337682512.3809495,367.17907150074825,1177262411.7496717,26045190.797290757,1151217220.952381,0.32987619912351385,19.028107000057293,1666682054.0041778,41656022.49232172,0.6738813802671452
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.559093885550366,20,249,0.0,20.61,75846263.57155755,1.0,654.15,1445.0192141986208,11210.616829708051,2545018854.5411296,2337682512.4189267,367.1790715006664,1177262411.7120478,26045190.797642272,1151217220.9144056,0.3298761991126319,19.02810699961859,1673318638.7149594,41785882.33364462,0.6712227778459582
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.49205292011358565,21,249,0.0,20.0,75846263.57155755,1.0,654.15,1445.0192141652458,11210.616829435732,2545018854.479308,2337682512.363805,367.1790715007856,1177262411.683357,26045190.713829458,1151217220.9695275,0.32987619912842686,19.028107000254188,1676933207.1735103,41856609.56864982,0.6697835941055174
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.42501195467680525,22,249,0.0,19.19,75846263.57155755,1.0,654.15,1445.0192143073903,11210.616829230159,2545018854.432639,2337682512.322194,367.1790715008757,1177262411.7252786,26045190.714138206,1151217221.0111403,0.3298761991403508,19.02810700073402,1681732880.0447009,41950526.06103377,0.667882058232521
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.35797098924002485,23,249,0.0,18.42,75846263.57155755,1.0,654.15,1445.0192143407785,11210.616829588591,2545018854.51401,2337682512.3947444,367.17907150071846,1177262411.73663,26045190.798040934,1151217220.938589,0.32987619911956156,19.028106999897474,1686295532.0333633,42039804.70194196,0.6660844087774953
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.29093002380324445,0,250,0.0,17.93,75846263.57155755,1.0,654.15,1445.0192143426991,11210.616829527731,2545018854.5001936,2337682512.3824263,367.1790715007453,1177262411.7481823,26045190.79727592,1151217220.9509063,0.329876199123091,19.028107000039476,1689199037.84433,42096618.382519916,0.664945479884034
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.22388905836646403,1,250,0.0,17.63,75846263.57155755,1.0,654.15,1445.0192141603104,11210.616829439818,2545018854.4802356,2337682512.3646307,367.17907150078383,1177262411.6825013,26045190.713800237,1151217220.9687011,0.32987619912819005,19.028107000244674,1690976694.4632895,42131402.268588044,0.6642500967709699
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.15684809292968363,2,250,0.0,17.35,75846263.57155755,1.0,654.15,1445.0192143395402,11210.616829589708,2545018854.5142636,2337682512.3949685,367.1790715007181,1177262411.7364218,26045190.798057362,1151217220.9383645,0.3298761991194972,19.028106999894913,1692635840.640985,42163867.2289183,0.6636023834428135
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.08980712749290322,3,250,0.0,16.95,75846263.57155755,1.0,654.15,1445.0192143024522,11210.616829234266,2545018854.433572,2337682512.32303,367.1790715008739,1177262411.7244177,26045190.71411362,1151217221.010304,0.3298761991401112,19.02810700072431,1695006049.4662642,42210245.743675806,0.6626792669309961
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.022766162056122818,4,250,0.0,16.5,75846263.57155755,1.0,654.15,1445.0192142042242,11210.61682973015,2545018854.5461464,2337682512.4233956,367.1790715006566,1177262411.706895,26045190.796957433,1151217220.9099376,0.32987619911135163,19.028106999567136,1697672534.3947034,42262421.572778,0.6616438258002636
0.0,74899733.33333333,discharging,25434888.29430766,0.0,25434888.29430766,0.0,180.23211627763897,0.0,0.0,5,250,0.0,16.49,25758054.521634437,1.0,654.15,1445.0192143358443,11210.616829506707,2545018854.495421,2292452635.8976684,363.94577009148827,1172404079.1837022,25421826.787064496,1146982252.3966377,0.3334485258022451,55.67646875131975,1697731789.6153352,14353081.7911503,0.6699330573807282
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,250,0.0,16.41,0.0,1.0,567.279923475184,1445.0192142054807,11210.616829729115,2545018854.545912,2259509895.675665,362.89907080586624,1179588764.8830774,25103923.826931864,1154484841.0561454,0.3381619335255259,,1698205831.3803911,0.0,0.6798262140683614
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,250,3.709306551524163,17.31,0.0,1.0,567.279923475184,1445.0192143110694,11210.61682931307,2545018854.451462,2259509895.5918107,362.89907080586624,1179588764.8841743,25103923.74417304,1154484841.1400013,0.3381619335500883,,1692872861.5235128,0.0,0.6819678354941637
44521262.671603106,74899733.33333333,direct_partial,44521262.671603106,0.0,0.0,0.0,0.0,0.0,0.0,8,250,202.0181259795036,18.77,45013480.946139514,186.03902473285186,665.6468970463878,1445.0192143444774,11210.61682949954,2545018854.493794,2309831147.9882054,365.1860786892396,1174280993.5177565,25590878.834319886,1148690114.6834366,0.3320860473689848,31.93937158532606,1684221599.311244,25272781.461016975,0.6719472889782288
168091225.48881412,74899733.33333333,charging,74899733.33333333,93191492.15548079,0.0,660.3567374035713,0.0,0.0,0.08341348261939849,9,250,634.460469700664,20.69,76750812.50548097,702.3953450456293,665.8559041443422,1445.0192142042256,11210.61682973015,2545018854.5461464,2338500031.548679,367.2376619050989,1177349441.5155501,26949739.730846856,1150399701.7847033,0.3295565233884471,18.79433301552836,1672844596.949904,42880933.74306082,0.6705033417087802
185343516.3057671,74899733.33333333,charging,74899733.33333333,110443782.97243376,0.0,782.6068078028425,0.0,0.0,0.18226907939449435,10,250,762.9193484088886,22.67,76940530.64446908,774.4867271267971,665.8566271875151,1445.0192141640011,11210.616829350764,2545018854.4600186,2338671499.2850723,367.24995137517965,1177367691.8349369,27139457.786675394,1150228234.0482614,0.3294894954386162,18.74599901948795,1661112063.2647717,42758175.39573603,0.6750679763926799
184272827.8101555,74899733.33333333,charging,74899733.33333333,109373094.47682218,0.0,775.0198881668957,0.0,0.0,0.28016632842610223,11,250,821.7368120358894,24.29,76928756.61219774,770.0126886210697,665.8565824184662,1445.019214340781,11210.61682958863,2545018854.5140185,2338660857.8966928,367.2491886739848,1177366559.275332,27127683.838690516,1150238875.4366415,0.32949365502173716,18.74899172086814,1651512717.522391,42564465.60583235,0.6789766646361712
128815663.75312987,74899733.33333333,charging,74899733.33333333,53915930.41979654,0.0,382.0493382238528,0.0,0.0,0.3284251922017468,12,250,617.096968637187,25.36,76318911.2257481,538.2762980402312,665.8542447387769,1445.019214302452,11210.616829320275,2545018854.4530973,2338109681.8479247,367.20968550518535,1177307889.853774,26517838.36836507,1150790051.485409,0.3297091414151805,18.905263509340454,1645172408.9147692,42104278.8643734,0.6820399166423158
180882411.741987,74899733.33333333,charging,74899733.33333333,105982678.40865366,0.0,750.9953335489586,0.0,0.0,0.4232877606500363,13,250,807.2570808360089,25.95,76891473.2488571,755.8453074438311,665.8564405637073,1445.019214307391,11210.61682923014,2545018854.4326353,2338627160.938306,367.246773530917,1177362972.7864616,27090400.391432516,1150272572.395029,0.3295068268978607,18.758474384049904,1641676350.8974826,42352136.76776355,0.6830481674272496
194714637.29918444,74899733.33333333,charging,74899733.33333333,119814903.96585111,0.0,849.0107545783985,0.0,0.0,0.5305312243862551,14,250,796.2631425911969,26.4,77043581.98149358,813.6454145865061,665.8570184429884,1445.019214197387,11210.616829709155,2545018854.5413804,2338764637.9127016,367.25662690735743,1177377604.6282237,27242509.207592294,1150135095.4206314,0.3294530900034832,18.71984465273105,1639009865.9690435,42383881.25997538,0.6840367387568107
205122218.39443982,74899733.33333333,charging,74899733.33333333,130222485.06110649,0.0,922.759077921687,0.0,0.0,0.6470902658079418,15,250,757.9933990448541,26.54,77158030.9516665,857.1351118817347,665.8574517506064,1445.0192143463744,11210.616829524593,2545018854.499481,2338868078.0686226,367.26404086484433,1177388613.4420924,27356958.17738166,1150031655.2647107,0.32941266051804013,18.69087944588933,1638180292.8801954,42430642.626866736,0.6842938070718498
138741846.26218867,74899733.33333333,charging,74899733.33333333,63842112.928855345,0.0,452.38646176318184,0.0,0.0,0.7042338188727648,16,250,490.9257685093313,26.23,76428066.40359701,579.7543964250442,665.8546658890438,1445.019214342688,11210.616829613733,2545018854.5197177,2338208335.1306505,367.2167558869479,1177318391.8320525,26626993.629415665,1150691398.2026367,0.32967056656413635,18.87710947087404,1640017204.7197871,42064659.95459616,0.6840876311483134
155093085.48895675,74899733.33333333,charging,74899733.33333333,80193352.15562342,0.0,568.251662958577,0.0,0.0,0.7760129762991114,17,250,519.3029172133828,25.45,76607875.95529798,648.0805942096024,665.8553570339236,1445.0192141986345,11210.616829708151,2545018854.5411525,2338370845.7828293,367.22840302372043,1177335690.7319152,26806803.181411162,1150528887.550504,0.32960702789786467,18.83090669761696,1644639111.9290814,42253400.13918384,0.6820404260019292
10558392.33856216,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,64341340.99477117,0.0,455.9240016093992,0.0,0.7184225760958188,18,250,92.47750579476514,23.59,75826680.75745426,44.11988554551457,655.6318482916572,1445.0192143513173,11210.616829520563,2545018854.498566,2337664813.969678,367.17780313567727,1177260527.3468707,26025607.983213406,1151234919.3636572,0.3298831216207522,19.033229707350444,1655660582.9666295,41507406.447342485,0.6783270286409161
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6513816106590384,19,250,0.0,22.85,75846263.57155749,1.0,654.15,1445.0192142091514,11210.616829725926,2545018854.5451875,2337682512.4225445,367.17907150065855,1177262411.7077413,26045190.79694956,1151217220.9107916,0.3298761991115963,19.02810699957695,1660045469.293396,41526162.65100255,0.6765611269596021
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.584340645222258,20,250,0.0,21.81,75846263.57155755,1.0,654.15,1445.0192143358545,11210.61682950677,2545018854.4954348,2337682512.3781805,367.1790715007545,1177262411.753132,26045190.797979634,1151217220.9551525,0.32987619912430777,19.028107000088482,1666208012.2391222,41646746.789372094,0.6740720865573003
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5172996797854776,21,250,0.0,20.82,75846263.57155755,1.0,654.15,1445.019214302465,11210.616829320355,2545018854.4531155,2337682512.3404484,367.17907150083613,1177262411.707082,26045190.714196473,1151217220.9928856,0.32987619913512,19.028107000523566,1672074279.081688,41761533.61339693,0.6717196667646618
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.45025871434869724,22,250,0.0,19.87,75846263.57155755,1.0,654.15,1445.0192141603231,11210.616829439952,2545018854.480266,2337682512.364659,367.1790715007838,1177262411.6825109,26045190.713836666,1151217220.9686742,0.32987619912818233,19.02810700024435,1677703525.041726,41871682.58594601,0.6694776802213233
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.38321774891191684,23,250,0.0,19.03,75846263.57155755,1.0,654.15,1445.0192142023132,11210.616829618966,2545018854.5209055,2337682512.4008913,367.1790715007053,1177262411.730042,26045190.797598887,1151217220.9324431,0.3298761991178005,19.028106999826623,1682680963.5748127,41969077.46693678,0.6675077224577499
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3161767834751364,0,251,0.0,18.55,75846263.57155755,1.0,654.15,1445.0192143476306,11210.616829609662,2545018854.5187936,2337682512.3990088,367.1790715007095,1177262411.7316904,26045190.797365263,1151217220.9343252,0.32987619911833976,19.02810699984832,1685525214.1651475,42024731.68464577,0.6663872287455248
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.24913581803835602,1,251,0.0,18.24,75846263.57155755,1.0,654.15,1445.019214351311,11210.616829520482,2545018854.498548,2337682512.3809595,367.1790715007486,1177262411.7496707,26045190.79729605,1151217220.9523747,0.3298761991235118,19.02810700005642,1687362126.004739,42060675.033582844,0.6656655736591419
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.18209485260157562,2,251,0.0,17.95,75846263.57155755,1.0,654.15,1445.0192143395443,11210.616829589719,2545018854.514266,2337682512.3949704,367.1790715007181,1177262411.7364233,26045190.798060235,1151217220.938363,0.32987619911949684,19.0281069998949,1689080527.4030662,42094299.456782036,0.6649918905224255
