Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,m_orc,Q_nuclear_condenser,Q_orc_condenser,T_orc_live,P_turbine,P_pumps,P_net,efficiency,solar_efficiency,ex_nuclear,ex_solar,efficiency_II
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.11505388716479521,3,251,0.0,17.27,75846263.57155755,1.0,654.15,1445.019214165251,11210.616829435743,2545018854.4793105,2337682512.363807,367.1790715007856,1177262411.683358,26045190.71383321,1151217220.9695249,0.3298761991284261,19.02810700025416,1693109882.406041,42173142.9318698,0.6634175544622463
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.04801292172801481,4,251,0.0,16.6,75846263.57155755,1.0,654.15,1445.0192143110773,11210.616829227076,2545018854.431939,2337682512.3215704,367.17907150087717,1177262411.7259154,26045190.714152735,1151217221.0117626,0.3298761991405291,19.028107000741194,1697079982.1883836,42250826.94408862,0.6618736441436097
0.0,74899733.33333333,discharging,53641158.21651892,0.0,53641158.21651892,0.0,380.10229701345054,0.0,0.0,5,251,0.0,16.0,54319784.43845994,1.0,654.15,1445.0192142956241,11210.61682929943,2545018854.4483647,2318234489.884781,365.78675583626074,1175183955.0303547,25777286.698628873,1149406668.3317258,0.33140158340901693,26.49719295401069,1700635295.4263024,30309136.008618634,0.6640344123461485
0.0,74899733.33333333,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,251,0.0,15.65,0.0,1.0,567.279923475184,1445.0192142005494,11210.616829647264,2545018854.52733,2259509896.4136057,362.89907080586624,1179588764.1450195,25103923.82686152,1154484840.318158,0.33816193330936084,,1702709228.1484218,0.0,0.6780281807561354
173182192.9314859,74899733.33333333,charging,74899733.33333333,98282459.59815256,0.0,696.4314323452685,0.0,0.0,0.0879702861909813,7,251,576.6274471299868,17.09,76806796.30952758,723.668744791018,665.8561178770457,1445.019214306153,11210.61682931734,2545018854.4524307,2338550629.67982,367.2412883666428,1177354827.1057336,27005723.452198934,1150349103.6535347,0.32953674344557854,18.780045337070824,1694176476.3774166,43327484.54476925,0.6620699172639486
195030921.46361834,74899733.33333333,charging,74899733.33333333,120131188.13028501,0.0,851.2519503580468,0.0,0.0,0.1954968483414714,8,251,670.7175598500062,19.13,77047060.06122929,814.9670571895866,665.8570316300251,1445.0192141584012,11210.616829414701,2545018854.4745336,2338767781.372666,367.2568522145011,1177377939.164857,27245987.204189286,1150131951.9606676,0.3294518613394159,18.71896313928253,1682088411.3684926,43227015.14923283,0.6666212648906906
223568542.92871165,74899733.33333333,charging,74899733.33333333,148668809.59537834,0.0,1053.4700946120965,0.0,0.0,0.32856675502931515,9,251,825.5429890788832,21.71,77360879.51245087,934.2159496732124,665.8582166012941,1445.0192143427014,11210.616829527782,2545018854.500205,2339051415.716215,367.27718157287325,1177408124.3552995,27559806.73818138,1149848317.6171181,0.3293410097949222,18.639752251446943,1666800564.445442,43103392.91196648,0.6724636858517861
197979071.82056493,74899733.33333333,charging,74899733.33333333,123079338.4872316,0.0,872.1426014900227,0.0,0.0,0.43873213627016017,10,251,814.0770392914216,23.83,77079479.96448828,827.2863622645073,665.8571544920494,1445.0192143427018,11210.61682961379,2545018854.51973,2338797082.8288975,367.25895235257866,1177381057.694715,27278407.190278158,1150102650.504437,0.32944040864865554,18.71075018898466,1654238457.6714623,42701139.49698032,0.6777510834348659
173230988.41138166,74899733.33333333,charging,74899733.33333333,98331255.07804833,0.0,696.7771980708591,0.0,0.0,0.5267460981317423,11,251,782.4674664324386,25.57,76807332.89842133,723.8726442976007,665.8561199241112,1445.0192142023236,11210.616829619055,2545018854.520926,2338551114.710868,367.24132312523466,1177354878.7469532,27006260.124487754,1150348618.6224656,0.3295365538456486,18.779908493779068,1643928049.281498,42349608.77923569,0.6821822095095529
161854306.69222564,74899733.33333333,charging,74899733.33333333,86954573.3588923,0.0,616.1618087388954,0.0,0.0,0.604577063446129,12,251,760.3295418261852,26.8,76682227.02657418,676.3334092282904,665.8556418772063,1445.0192141689292,11210.61682943263,2545018854.4786043,2338438043.996467,367.2332191802692,1177342843.5057206,26881154.16885482,1150461689.336866,0.3295807565722904,18.81186521223692,1636639657.1437643,42138952.85414834,0.6852968476518153
184935488.54124424,74899733.33333333,charging,74899733.33333333,110035755.20791091,0.0,779.715515077313,0.0,0.0,0.7030674442980002,13,251,830.3994623993301,27.83,76936043.68856436,772.7817196130688,665.8566101281277,1445.019214302466,11210.6168293204,2545018854.4531255,2338667443.942477,367.2496607179535,1177367260.2220721,27134970.831214048,1150232289.3908582,0.3294910806144444,18.747139397770407,1630536369.4186702,42159471.560027175,0.6876517901293132
195109106.70268795,74899733.33333333,charging,74899733.33333333,120209373.36935462,0.0,851.805972492374,0.0,0.0,0.8106639881917738,14,251,803.4015155192554,28.23,77047919.84026796,815.2937663786836,665.8570348896685,1445.0192143407842,11210.616829502596,2545018854.494488,2338768558.466499,367.2569079102235,1177378021.9335299,27246847.06669946,1150131174.8668303,0.3294515576055038,18.71874524163161,1628166160.593391,42174514.79273009,0.6885608378069118
212096025.67405203,74899733.33333333,charging,74899733.33333333,137196292.3407187,0.0,972.1756127998137,0.0,0.0,0.933465118229645,15,251,785.9376193245259,27.59,77234719.76667802,886.2762509043132,665.8577413805815,1445.0192143061436,11210.616829317223,2545018854.4524045,2338937390.4111376,367.2690087944891,1177395989.8315136,27433646.90931751,1149962342.9221961,0.32938557135999413,18.67151875787229,1631958494.7138379,42351037.89422434,0.6868278060454607
216002823.11980885,74899733.33333333,charging,74899733.33333333,74334324.83402973,0.0,526.7344806819924,0.0,66768764.952445805,1.000000000000002,16,251,735.3830427705267,26.69,76543446.03281833,623.5977367301881,665.8551097529261,1445.0192142042306,11210.616829644116,2545018854.526615,2338312614.3385124,367.2242295548988,1177329492.2529733,26742373.25815261,1150587118.9948206,0.3296297945532011,18.847437267847255,1637291464.5707157,42075306.459636375,0.685131526265042
146862756.94955164,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,71963023.61621831,1.000000000000002,17,251,495.1872828916612,25.83,75726014.31185724,312.98019206835465,665.8509835386022,1445.0192142992978,11210.616829296234,2545018854.4476395,2337573834.5285244,367.17128309042863,1177250840.2600026,25924941.45519604,1151325898.8048065,0.3299187082547618,19.059605055196528,1642387413.545066,41723565.83811927,0.6836401596446368
41789045.12110693,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,33110688.2122264,0.0,234.62298473055185,0.0,0.9703634124550902,18,251,183.85719588221832,24.44,75776540.88766032,174.6220284944185,660.4420212594107,1445.0192143426905,11210.616829613748,2545018854.519721,2337619498.999383,367.17455562586593,1177255702.4473884,25975468.11343591,1151280234.3339524,0.32990084632786043,19.046357962344082,1650623889.2129114,41632225.29769056,0.6803226913834499
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.9033224470183098,19,251,0.0,22.77,75846263.57155493,1.0,654.1499999999971,1445.0192142005485,11210.616829647264,2545018854.52733,2337682512.406614,367.17907150069277,1177262411.723613,26045190.796895158,1151217220.9267178,0.3298761991161601,19.028106999761306,1660519511.0584524,41535438.353952505,0.6763690098983872
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8362814815815294,20,251,0.0,21.19,75846263.57155755,1.0,654.15,1445.0192143005565,11210.616829295299,2545018854.4474273,2337682512.335378,367.17907150084716,1177262411.7128859,26045190.714930497,1151217220.9979553,0.32987619913657273,19.028107000582008,1669881835.918305,41718633.48724623,0.6725969299352785
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.769240516144749,21,251,0.0,19.96,75846263.57155755,1.0,654.15,1445.019214165245,11210.616829349654,2545018854.459767,2337682512.346379,367.1790715008233,1177262411.7007055,26045190.713751018,1151217220.9869545,0.3298761991334205,19.02810700045517,1677170228.0560384,41861247.420125574,0.6696894369942078
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7021995507079686,22,251,0.0,18.87,75846263.57155755,1.0,654.15,1445.019214351319,11210.616829606599,2545018854.5180984,2337682512.398389,367.1790715007108,1177262411.732329,26045190.79738355,1151217220.9349453,0.32987619911851745,19.02810699985547,1683629047.1049242,41987628.87283977,0.6671338061117461
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6351585852711882,23,251,0.0,18.07,75846263.57155755,1.0,654.15,1445.0192142992998,11210.616829296228,2545018854.4476385,2337682512.335566,367.1790715008467,1177262411.7126613,26045190.714894395,1151217220.997767,0.3298761991365187,19.02810700057983,1688369464.7554827,42080385.902354784,0.6652704905375485
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5681176198344078,0,252,0.0,17.48,75846263.57155755,1.0,654.15,1445.0192141603136,11210.616829353841,2545018854.460717,2337682512.347228,367.17907150082146,1177262411.6998534,26045190.713748068,1151217220.9861054,0.3298761991331772,19.028107000445363,1691865522.7727692,42148794.21162211,0.6639029503448258
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.5010766543976274,1,252,0.0,17.19,75846263.57155755,1.0,654.15,1445.0192142091648,11210.61682972606,2545018854.5452175,2337682512.4225674,367.1790715006583,1177262411.7077527,26045190.796985995,1151217220.9107666,0.32987619911158916,19.02810699957669,1693583924.1710968,42182418.6348213,0.6632328283597143
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.434035688960847,2,252,0.0,16.76,75846263.57155755,1.0,654.15,1445.0192143358477,11210.616829506713,2545018854.4954224,2337682512.378169,367.1790715007545,1177262411.753127,26045190.797965277,1151217220.9551618,0.32987619912431043,19.028107000088593,1696131898.658272,42232275.538185626,0.6622416856279848
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.3669947235240666,3,252,0.0,16.15,75846263.57155755,1.0,654.15,1445.0192143463842,11210.616829610704,2545018854.51903,2337682512.3992195,367.179071500709,1177262411.7314754,26045190.797359623,1151217220.9341156,0.32987619911827976,19.028106999845907,1699746467.1168227,42303002.77319082,0.6608407171162591
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.2999537580872862,4,252,0.0,15.73,75846263.57155755,1.0,654.15,1445.0192143110712,11210.61682931305,2545018854.451457,2337682512.3389745,367.1790715008394,1177262411.7085626,26045190.71420226,1151217220.9943604,0.3298761991355426,19.0281070005405,1702235186.3833659,42351700.213686205,0.6598795564948308
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.23291279265050577,5,252,0.0,15.51,75846263.57155755,1.0,654.15,1445.0192141534824,11210.6168293329,2545018854.455963,2337682512.3429875,367.1790715008307,1177262411.704807,26045190.714461703,1151217220.9903452,0.3298761991343921,19.02810700049427,1703538801.2372692,42377208.396802835,0.6593772063706718
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.16587182721372537,6,252,0.0,15.44,75846263.57155755,1.0,654.15,1445.0192143073862,11210.616829316159,2545018854.4521627,2337682512.3396025,367.1790715008379,1177262411.7079268,26045190.714195665,1151217220.993731,0.32987619913536226,19.028107000533264,1703953587.7816935,42385324.6368854,0.6592175280566597
141055228.36875188,74899733.33333333,charging,74899733.33333333,66155495.035418555,0.0,468.779132648944,0.0,0.0,0.22508603344306566,7,252,480.3726998820647,17.49,76453505.95557074,589.421223579313,665.8547638694467,1445.0192143476258,11210.616829523591,2545018854.4992537,2338231327.145088,367.21840371417454,1177320839.3695476,26652433.181301553,1150668406.188246,0.3296615767048388,18.87055948080323,1691806267.5521374,43082194.10702503,0.6632520946550091
185542729.28212276,74899733.33333333,charging,74899733.33333333,110642995.94878943,0.0,784.0184348523934,0.0,0.0,0.32411994100336794,8,252,641.647214966732,20.0,76942721.32833542,775.319169551189,665.8566355157652,1445.0192141974037,11210.616829709323,2545018854.541418,2338673479.3104963,367.25009328378997,1177367902.577316,27141648.55447873,1150226254.0228374,0.329488721483567,18.74544229570472,1676933207.1735103,43067923.7303058,0.6687357545040817
202663624.8367113,74899733.33333333,charging,74899733.33333333,127763891.50337796,0.0,905.3374358508173,0.0,0.0,0.4384783539529449,9,252,756.4459456521347,22.28,77130994.55404644,846.8614960800421,665.8573495055688,1445.019214342699,11210.616829613817,2545018854.519737,2338843642.2682447,367.26228944844263,1177386012.8449323,27329921.779843543,1150056091.0650887,0.3294222109852385,18.697714172643174,1663423016.869419,42909235.587171264,0.6739930569848656
188044503.74682844,74899733.33333333,charging,74899733.33333333,113144770.41349511,0.0,801.7460576752612,0.0,0.0,0.5397515401856094,10,252,780.9675511042619,24.07,76970232.57311621,785.7732234927512,665.8567400641101,1445.0192141652365,11210.616829349592,2545018854.459753,2338698344.0733395,367.25187541885157,1177370548.975285,27169159.71529267,1150201389.2599924,0.32947900229220933,18.738453505410156,1652816332.3762946,42612853.35190574,0.6784131115248978
174292149.7967758,74899733.33333333,charging,74899733.33333333,99392416.46344246,0.0,704.2966084173357,0.0,0.0,0.6287153223014834,11,252,792.7732266987082,25.74,76819002.16399156,728.3068722906178,665.8561644348368,1445.0192142956123,11210.616829299333,2545018854.4483433,2338561661.3513875,367.2420790283378,1177356001.289266,27017929.307319637,1150338071.9819465,0.32953243100511403,18.776933034303394,1642920710.5307539,42336432.529326215,0.6825890498189311
139488106.17431659,74899733.33333333,charging,74899733.33333333,64588372.84098326,0.0,457.6744741066872,0.0,0.0,0.6865268348202229,12,252,672.7363655526445,26.86,76436272.79450864,582.8727596051341,665.8546975030539,1445.0192143061445,11210.616829231189,2545018854.4328732,2338215751.911591,367.21728744912764,1177319181.3588247,26635199.937081255,1150683981.4217434,0.3296676665866999,18.874996073768695,1636284125.8199723,41996857.878500834,0.685632496940977
178033406.65002018,74899733.33333333,charging,74899733.33333333,103133673.31668685,0.0,730.8072277051493,0.0,0.0,0.7788393267408733,13,252,809.8528167634385,27.48,76860143.61560032,743.9402962881951,665.8563212554449,1445.019214200555,11210.61682973335,2545018854.5468726,2338598845.19693,367.24474406717434,1177359958.977422,27059070.841019597,1150300888.1364024,0.3295178955364844,18.766449884201194,1632610302.1407895,42158265.391193554,0.6868416988691991
191896941.67553765,74899733.33333333,charging,74899733.33333333,116997208.34220432,0.0,829.0445082399093,0.0,0.0,0.8835607383080198,14,252,798.3869467075987,26.59,77012596.64883731,801.8712349168081,665.8569009106,1445.019214202322,11210.616829705074,2545018854.540454,2338736633.1071844,367.25461970850915,1177374624.1011164,27211523.874966964,1150163100.2261496,0.32946403611669495,18.727701353032263,1637884016.777036,42344853.94322888,0.6845276380313048
190727681.91798836,74899733.33333333,charging,74899733.33333333,115827948.58465503,0.0,820.7591107125866,0.0,0.0,0.9872355733453992,15,252,718.5692719462171,24.49,76999738.65869759,796.9853010528393,665.8568521104701,1445.0192143426918,11210.616829527715,2545018854.5001903,2338725011.9199343,367.2537867831412,1177373387.2978096,27198665.884406548,1150174721.413403,0.32946857849245215,18.730963506224896,1650327613.1097515,42580625.68909422,0.6794075987423136
206131933.90350842,74899733.33333333,charging,74899733.33333333,14260715.763173249,0.0,101.05171101560609,0.0,116971484.80700184,1.000000000000002,16,252,707.7537333566256,24.71,75882835.01957849,372.5708122208542,665.8525501855261,1445.0192143426962,11210.616829613766,2545018854.519725,2337715564.7042646,367.1814402160069,1177265930.8744292,26081762.24536139,1151184168.629068,0.32986327136183347,19.018547280743835,1649023998.255848,41937690.2084128,0.6807866650571951
174053050.53439677,74899733.33333333,charging,74899733.33333333,0.0,0.0,0.0,0.0,99153317.20106344,1.000000000000002,17,252,578.0495500609569,24.24,75726014.31185749,312.9801920683546,665.8509835386022,1445.0192143042366,11210.616829206088,2545018854.427175,2337573834.510276,367.17128309046825,1177250840.278211,25924941.455152344,1151325898.8230588,0.3299187082599921,19.0596050554073,1651808993.625551,41904393.629520975,0.6797643022052055
3994420.6016605683,74899733.33333333,direct_plus_discharge,74899733.33333333,0.0,70905312.73167276,0.0,502.43643381037526,0.0,0.936534345202902,18,252,73.25787535495473,23.33,75837219.01582731,16.69130811915909,654.6834468744037,1445.0192142091614,11210.616829726006,2545018854.5452056,2337674338.1992536,367.1784856907677,1177261541.3753219,26036146.24124391,1151225395.134078,0.3298793963400781,19.03047265416437,1657201218.7030613,41493569.72828711,0.6777117366664623
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8694933797661216,19,252,0.0,22.93,75846263.57155593,1.0,654.1499999999975,1445.0192143463848,11210.616829610706,2545018854.5190306,2337682512.3992176,367.17907150070874,1177262411.7314749,26045190.797362052,1151217220.9341128,0.32987619911827903,19.028106999846276,1659571427.5283403,41516886.94805006,0.6767533532134499
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.8024524143293412,20,252,0.0,21.39,75846263.57155755,1.0,654.15,1445.019214295609,11210.616829213277,2545018854.428807,2337682512.318778,367.1790715008831,1177262411.729368,26045190.714811806,1151217221.0145562,0.3298761991413296,19.02810700077339,1668696731.5056653,41695444.22986748,0.6730720809801937
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.7354114488925608,21,252,0.0,20.47,75846263.57155755,1.0,654.15,1445.019214163999,11210.616829436802,2545018854.479551,2337682512.3640213,367.1790715007852,1177262411.6831434,26045190.71383089,1151217220.9693124,0.3298761991283652,19.028107000251715,1674148211.8038073,41802114.81380974,0.6708919268301466
0.0,74899733.33333333,discharging,74899733.33333333,0.0,74899733.33333333,0.0,530.7409763745115,0.0,0.6683704834557804,22,252,0.0,19.95,75846263.57155755,1.0,654.15,1445.019214346383,11210.616829524686,2545018854.499502,2337682512.3818126,367.1790715007468,1177262411.7488194,26045190.797296867,1151217220.9515226,0.3298761991232676,19.028107000046557,1677229483.2766702,41862406.8829945,0.6696659018294832
