Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,1,0.0,4.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,1,0.0,3.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,1,0.0,3.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,1,0.0,3.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,1,0.0,2.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,1,0.0,1.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,1,0.0,1.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,1,0.0,0.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
75682957.87769751,140437000.0,direct_partial,75682957.87769751,0.0,0.0,0.0,0.0,0.0,0.0,8,1,468.90288677226965,0.41,76517851.73578495,316.25301771696957,665.8540784933226,30.934623713730875,30060644.547073774,28799450.53779324
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,1,153.22822135716152,4.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
9865427.590040948,140437000.0,charging_only,0.0,9865427.590040948,0.0,69.9066129940433,0.0,0.0,0.00883030900977389,10,1,312.1159200623479,10.72,0.0,41.224224500587376,599.0924064956174,0.0,0.0,-111118.70882027331
17304946.037155792,140437000.0,charging_only,0.0,17304946.037155792,0.0,122.62318632022233,0.0,0.0,0.02431955359759145,11,1,552.5301608721671,13.45,0.0,72.31141011327409,612.1801033767963,0.0,0.0,-192928.80638851214
23504369.207296588,140437000.0,direct_plus_discharge,50674742.834493324,0.0,27170373.62719674,0.0,192.52979931426563,0.0,0.0,12,1,739.6350927625061,14.75,51275618.61904377,98.21666462023728,659.3013606719367,20.729698125164177,20144033.19320502,19257488.071710594
29089807.32241394,140437000.0,charging_only,0.0,29089807.32241394,0.0,206.1309440466774,0.0,0.0,0.02603759293221188,13,1,672.2380446164187,15.47,0.0,121.556287022836,624.9228489068574,0.0,0.0,-322523.3034556955
54129604.14094487,140437000.0,direct_plus_discharge,83219411.4633588,0.0,29089807.32241394,0.0,206.1309440466774,0.0,0.0,14,1,682.3927144139947,15.68,84181252.55794416,226.18897486885038,661.5826288898628,34.03278205748014,33071272.301393572,31640436.32683713
52296000.04838339,140437000.0,direct_partial,52296000.04838339,0.0,0.0,0.0,0.0,0.0,0.0,15,1,463.6077870567218,15.46,52873714.7200165,218.52697481187806,665.7217100183295,21.37577613729825,20771857.91323884,19899570.51030228
92164590.44440858,140437000.0,direct_partial,92164590.44440858,0.0,0.0,0.0,0.0,0.0,0.0,16,1,532.1986696065237,14.58,93180727.74962933,385.12408436512777,665.9070047244795,37.67108831360887,36606787.46171973,35071516.94213334
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,1,0.0,13.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,1,0.0,11.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,1,0.0,7.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,1,0.0,6.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,1,0.0,5.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,1,0.0,4.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,1,0.0,4.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,2,0.0,5.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,2,0.0,6.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,2,0.0,6.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,2,0.0,7.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,2,0.0,7.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,2,0.0,7.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,2,0.0,6.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,2,0.0,5.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
50259586.58412886,140437000.0,direct_partial,50259586.58412886,0.0,0.0,0.0,0.0,0.0,0.0,8,2,345.57194122176764,4.87,50814907.442857996,210.01750423290449,665.704352329001,20.543441891452478,19963039.155970335,19124615.69785626
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,2,126.98749664742299,6.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
16025499.107605811,140437000.0,charging_only,0.0,16025499.107605811,0.0,113.557000335465,0.0,0.0,0.014344042147637685,10,2,365.8551598183517,10.73,0.0,66.96504200312745,610.3058844199537,0.0,0.0,-178859.12178678633
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014344042147637685,11,2,64.36693134104279,12.27,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014344042147637685,12,2,227.79274400278067,13.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014344042147637685,13,2,79.7920026308847,13.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
9616765.648823671,140437000.0,charging_only,0.0,9616765.648823671,0.0,68.14458961164355,0.0,0.0,0.02295177978279266,14,2,289.3203198385196,13.93,0.0,40.18515188098383,598.5443385375348,0.0,0.0,-108384.24988759976
89956843.42943007,140437000.0,direct_plus_discharge,115599108.18585955,0.0,25642264.75642948,0.0,181.70158994710854,0.0,0.0,15,2,697.0598946512941,13.33,116911483.92677796,375.89866988052376,663.2040906631447,47.26495426945444,45929603.11966276,43965884.167407416
109346323.75778666,140437000.0,direct_partial,109346323.75778666,0.0,0.0,0.0,0.0,0.0,0.0,16,2,612.5367894530299,11.85,110551403.30285448,456.92063093701125,665.9451912163049,44.69370198744544,43430995.03554319,41610005.88411154
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,2,0.0,10.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,2,0.0,8.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,2,0.0,8.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,2,0.0,8.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,2,0.0,7.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,2,0.0,6.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,2,0.0,5.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,3,0.0,4.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,3,0.0,4.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,3,0.0,3.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,3,0.0,3.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,3,0.0,3.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,3,0.0,2.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,3,0.0,2.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,3,0.0,2.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
23867387.656748246,140437000.0,charging_only,0.0,23867387.656748246,0.0,169.1247760799976,0.0,0.0,0.02136312961010496,8,3,221.52047514215872,2.56,0.0,99.73359370632753,620.1054857551256,0.0,0.0,-265093.95968462166
51852166.07398073,140437000.0,direct_plus_discharge,75719553.73072897,0.0,23867387.656748246,0.0,169.1247760799976,0.0,0.0,9,3,481.5404183635382,6.12,76590536.75808121,216.672345477741,662.0114780019305,30.964008801835163,30089199.44537703,28791511.320322122
58240502.029069535,140437000.0,direct_partial,58240502.029069535,0.0,0.0,0.0,0.0,0.0,0.0,10,3,756.5068337314639,9.49,58883586.56173544,243.36700145637698,665.7654340872232,23.805446074099713,23132883.701456167,22161743.933514047
32017795.13014959,140437000.0,charging_only,0.0,32017795.13014959,0.0,226.87872296031333,0.0,0.0,0.02865836500551326,11,3,740.9142967547699,11.05,0.0,133.79133974806473,627.2070443308318,0.0,0.0,-354721.4853585808
27844301.671315037,140437000.0,direct_plus_discharge,59862096.80146463,0.0,32017795.13014959,0.0,226.87872296031333,0.0,0.0,12,3,798.1251506280357,12.23,60571785.48235445,116.35174782683768,659.321595374782,24.487950838394504,23796106.028354667,22748956.732413545
30857378.63121221,140437000.0,charging_only,0.0,30857378.63121221,0.0,218.65598893659913,0.0,0.0,0.02761970386567568,13,3,686.3203702701423,12.98,0.0,128.94235881644536,626.3327427564602,0.0,0.0,-341960.7418140553
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02761970386567568,14,3,61.01075304999916,13.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
32595316.450923417,140437000.0,direct_plus_discharge,63452695.082135625,0.0,30857378.63121221,0.0,218.65598893659913,0.0,0.0,15,3,339.25845385273726,12.99,64200005.454981305,136.20460246416735,659.9035615311155,25.95476697420827,25221481.00245006,24116496.290725145
25528293.091471657,140437000.0,charging_only,0.0,25528293.091471657,0.0,180.8939844985078,0.0,0.0,0.022849766462969406,16,3,220.93859040131827,12.17,0.0,106.67394554514725,621.7553274706129,0.0,0.0,-283358.426213245
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,17,3,0.0,10.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,18,3,0.0,9.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,19,3,0.0,9.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,20,3,0.0,8.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,21,3,0.0,7.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,22,3,0.0,7.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,23,3,0.0,5.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,0,4,0.0,4.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,1,4,0.0,2.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,2,4,0.0,1.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,3,4,0.0,1.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,4,4,0.0,1.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,5,4,0.0,1.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,6,4,0.0,1.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022849766462969406,7,4,0.0,2.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
59598253.46113952,140437000.0,direct_plus_discharge,85126546.55261117,0.0,25528293.091471657,0.0,180.8939844985078,0.0,0.0,8,4,389.8760362501994,2.38,86103641.9219841,249.0405771165086,662.2059240042452,34.80996529327193,33826498.20022071,32369697.837346893
33113347.956307136,140437000.0,charging_only,0.0,33113347.956307136,0.0,234.64183172916577,0.0,0.0,0.02963896821842094,9,4,361.60656692939585,3.86,0.0,138.36927772850902,627.9979447161161,0.0,0.0,-366768.9430315189
67238370.03937228,140437000.0,direct_plus_discharge,100351717.99567941,0.0,33113347.956307136,0.0,234.64183172916577,0.0,0.0,10,4,839.6810750850466,6.8,101508417.47192016,280.9659932383144,661.8293270269946,41.03780525769282,39878386.37571576,38156158.03615442
39667005.65328367,140437000.0,direct_partial,39667005.65328367,0.0,0.0,0.0,0.0,0.0,0.0,11,4,837.4777931620043,9.43,40105843.15551482,165.75475633390639,665.5853105159475,16.21398325480619,15755898.368939687,15093621.151491242
28430219.94896113,140437000.0,charging_only,0.0,28430219.94896113,0.0,201.4570950086215,0.0,0.0,0.025447212001089032,12,4,801.7171108932331,11.11,0.0,118.80009853401467,624.3708001865208,0.0,0.0,-315270.0238570053
42702982.66996801,140437000.0,direct_plus_discharge,71133202.61892915,0.0,28430219.94896113,0.0,201.4570950086215,0.0,0.0,13,4,825.4263945912356,12.07,71961076.44232807,178.44105877464014,660.9597609534675,29.09241139525316,28270479.25531305,27041692.219226055
69119571.28688847,140437000.0,direct_partial,69119571.28688847,0.0,0.0,0.0,0.0,0.0,0.0,14,4,803.4388828617864,12.48,69882289.60012282,288.8268854146256,665.825973645781,28.251999814348835,27453811.367557377,26301761.284724426
86448373.08965409,140437000.0,direct_partial,86448373.08965409,0.0,0.0,0.0,0.0,0.0,0.0,15,4,669.9442168148072,12.53,87401650.9097032,361.2379805570759,665.890934871494,35.33472413975366,34336431.31927197,32896216.97196702
97377107.4457615,140437000.0,direct_partial,97377107.4457615,0.0,0.0,0.0,0.0,0.0,0.0,16,4,553.5044154465177,12.02,98450565.19819784,406.9053978576947,665.9200137160057,39.8015772754122,38677084.872960165,37055134.319471896
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,4,0.0,10.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,4,0.0,9.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,4,0.0,8.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,4,0.0,6.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,4,0.0,5.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,4,0.0,4.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,4,0.0,2.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,5,0.0,2.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,5,0.0,2.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,5,0.0,1.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,5,0.0,1.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,5,0.0,1.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,5,0.0,1.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,5,0.0,2.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,5,0.0,1.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
61381371.27551155,140437000.0,direct_partial,61381371.27551155,0.0,0.0,0.0,0.0,0.0,0.0,8,5,398.1250925424931,1.36,62058994.98182459,256.4916124030961,665.7851161956538,25.089199634674276,24380368.07714143,23356998.13849815
33791467.01932991,140437000.0,charging_only,0.0,33791467.01932991,0.0,239.44699668222583,0.0,0.0,0.030245936423018,9,5,364.6488386173568,4.68,0.0,141.20290376620852,628.4715908156178,0.0,0.0,-374226.0099241689
66594281.63029921,140437000.0,direct_plus_discharge,100385748.64962912,0.0,33791467.01932991,0.0,239.44699668222583,0.0,0.0,10,5,830.2645674743617,7.77,101543911.050197,278.2745695842061,661.7462248101561,41.05215459530934,39892330.30926958,38168441.30176222
39110044.729839236,140437000.0,direct_partial,39110044.729839236,0.0,0.0,0.0,0.0,0.0,0.0,11,5,824.6230737373091,9.72,39542757.50399625,163.42740843777403,665.5772663027911,15.986339086116313,15534685.707634125,14881670.309708506
28193849.339101415,140437000.0,charging_only,0.0,28193849.339101415,0.0,199.78216824079345,0.0,0.0,0.025235642304100227,12,5,791.3024765383902,11.02,0.0,117.81238715533763,624.1693502976711,0.0,0.0,-312670.72891704354
43752300.46004085,140437000.0,direct_plus_discharge,71946149.79914227,0.0,28193849.339101415,0.0,199.78216824079345,0.0,0.0,13,5,830.3206005555936,11.89,72782583.86691932,182.82579646143753,661.0560268837309,29.42453027315263,28593214.95846232,27351290.85400955
72300648.54272462,140437000.0,direct_partial,72300648.54272462,0.0,0.0,0.0,0.0,0.0,0.0,14,5,825.678863787427,12.3,73098348.18472652,302.119511786004,665.840232567726,29.552187416316,28717265.484177932,27512316.603257835
94667817.66639823,140437000.0,direct_partial,94667817.66639823,0.0,0.0,0.0,0.0,0.0,0.0,15,5,717.302473678046,12.16,95711482.19192527,395.5842088790876,665.9134308988121,38.69422127681077,37601014.40353817,36024117.19565323
102669467.86708884,140437000.0,direct_partial,102669467.86708884,0.0,0.0,0.0,0.0,0.0,0.0,16,5,576.6184285038483,11.53,103801124.08028749,429.0203495063253,665.9318703763491,41.964700284238084,40779094.33917033,39069136.018873334
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,5,0.0,10.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,5,0.0,8.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,5,0.0,7.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,5,0.0,6.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,5,0.0,5.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,5,0.0,4.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,5,0.0,4.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,6,0.0,3.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,6,0.0,3.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,6,0.0,3.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,6,0.0,3.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,6,0.0,3.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,6,0.0,2.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,6,0.0,2.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,6,0.0,3.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
78494989.77676713,140437000.0,direct_partial,78494989.77676713,0.0,0.0,0.0,0.0,0.0,0.0,8,6,477.0182594878687,3.29,79360806.68527289,328.0035306320999,665.8646813600091,32.08397304336408,31177521.93269349,29869566.057642303
33334460.3268713,140437000.0,charging_only,0.0,33334460.3268713,0.0,236.20863831470376,0.0,0.0,0.02983688062922574,9,6,360.2519382981361,5.68,0.0,139.29323017971305,628.1536885869696,0.0,0.0,-369200.44780403853
61142084.77195898,140437000.0,direct_plus_discharge,94476545.09883028,0.0,33334460.326871302,0.0,236.2086383147038,0.0,0.0,10,6,777.0957535953098,7.98,95568992.09389885,255.49171650883503,661.5433113727224,38.63661540490783,37545036.03912929,35920150.20979144
41565183.829524755,140437000.0,direct_partial,41565183.829524755,0.0,0.0,0.0,0.0,0.0,0.0,11,6,849.8123186689215,9.79,42024895.01368859,173.68658924893091,665.6111061557898,16.989817204310263,16509813.10213369,15815970.68333901
29404388.293882675,140437000.0,charging_only,0.0,29404388.293882675,0.0,208.36007096763876,0.0,0.0,0.026319166859070157,12,6,800.3933646094836,11.2,0.0,122.87081256905614,625.1810330721233,0.0,0.0,-325982.65370155295
43810869.762482464,140437000.0,direct_plus_discharge,73215258.05636513,0.0,29404388.293882675,0.0,208.36007096763876,0.0,0.0,13,6,822.7754920743045,12.06,74067591.60127284,183.07053740658753,660.9363756428545,29.94403297519163,29098040.442881912,27833057.760787927
70215457.42759266,140437000.0,direct_partial,70215457.42759266,0.0,0.0,0.0,0.0,0.0,0.0,14,6,802.0613270369258,12.41,70990226.8638583,293.40621620177546,665.8310317710569,28.699916497509566,27889073.303302933,26718799.500949405
89449678.51515482,140437000.0,direct_partial,89449678.51515482,0.0,0.0,0.0,0.0,0.0,0.0,15,6,681.9317647702945,12.23,90435960.76841205,373.77940235825133,665.8996284873542,36.56143439861114,35528484.01088539,34038360.3288071
94088193.42957371,140437000.0,direct_partial,94088193.42957371,0.0,0.0,0.0,0.0,0.0,0.0,16,6,535.2605653745314,11.41,95125484.00553611,393.1621588009991,665.9119733384722,38.45731403253173,37370800.371300295,35803541.85590985
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,6,0.0,9.89,0.0,1.0,567.2799234752349,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,6,0.0,7.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,6,0.0,7.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,6,0.0,6.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,6,0.0,5.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,6,0.0,4.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,6,0.0,3.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,7,0.0,3.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,7,0.0,2.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,7,0.0,2.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,7,0.0,2.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,7,0.0,1.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,7,0.0,1.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,7,0.0,1.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,7,0.0,-0.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
66762514.972026944,140437000.0,direct_partial,66762514.972026944,0.0,0.0,0.0,0.0,0.0,0.0,8,7,422.72116069150593,-0.28,67499313.46148898,278.97755878407304,665.8145317468785,27.288610637899144,26517640.303646944,25404786.202568643
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,7,88.91250192192197,3.03,0.0,1.0,567.2799234751831,0.0,0.0,-5263.268189507071
33323362.747860868,140437000.0,charging_only,0.0,33323362.747860864,0.0,236.13000065262855,0.0,3.725290298461914e-09,0.029826947450858343,10,7,520.1993561823024,6.55,0.0,139.24685721874775,628.1459021606178,0.0,0.0,-369078.4111388876
41444001.13930779,140437000.0,direct_plus_discharge,74767363.88716865,0.0,33323362.747860864,0.0,236.13000065262855,0.0,0.0,11,7,843.0821066254529,9.24,75643057.25793809,173.1802085186996,660.3978864470052,30.580961955263252,29716974.602691345,28419854.780272033
31642977.30525221,140437000.0,charging_only,0.0,31642977.30525221,0.0,224.22275651697117,0.0,0.0,0.028322874507406885,12,7,825.2930662200008,10.7,0.0,132.22510513538666,626.9288717136262,0.0,0.0,-350599.72895141126
42590783.97016975,140437000.0,direct_plus_discharge,74233761.27542196,0.0,31642977.30525221,0.0,224.22275651697117,0.0,0.0,13,7,800.633397585044,11.52,75100888.97420403,177.97221904651457,660.6345490029719,30.361774256362025,29503979.506073393,28218445.91117487
75913608.5959339,140437000.0,direct_partial,75913608.5959339,0.0,0.0,0.0,0.0,0.0,0.0,14,7,844.9395595145821,11.88,76751038.84907223,317.2168276383355,665.8549777475738,31.02889655909714,30152253.952806994,28887224.404559188
121737350.47618057,140437000.0,direct_partial,121737350.47618057,0.0,0.0,0.0,0.0,0.0,0.0,15,7,874.2925573567943,11.84,123078690.33322743,508.69846444383126,665.96603978128,49.75823139656442,48352439.03869593,46325396.91597455
104654406.83861476,140437000.0,direct_partial,104654406.83861476,0.0,0.0,0.0,0.0,0.0,0.0,16,7,582.372062351796,10.94,105807890.81554294,437.31472590667045,665.9360080443032,42.775995588903925,41567468.55706795,39824502.27203907
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,7,0.0,9.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,7,0.0,7.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,7,0.0,5.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,7,0.0,5.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,7,0.0,3.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,7,0.0,3.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,7,0.0,3.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,8,0.0,4.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,8,0.0,4.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,8,0.0,4.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,8,0.0,4.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,8,0.0,4.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,8,0.0,5.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,8,0.0,6.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,8,0.0,6.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,8,87.79875601653474,7.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,8,73.86384573445714,8.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,8,20.332404442426473,9.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,8,35.89321435174625,10.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
5441458.196983878,140437000.0,charging_only,0.0,5441458.196983878,0.0,38.55827928673061,0.0,0.0,0.004870519488850183,12,8,440.83296590254105,10.98,0.0,22.73797990768018,587.7888696653823,0.0,0.0,-62469.67726562555
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004870519488850183,13,8,284.7401777448683,10.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
18256453.245410647,140437000.0,charging_only,0.0,18256453.245410647,0.0,129.3655850212845,0.0,0.0,0.021211435491538748,14,8,348.8766124897217,10.8,0.0,76.2874310620896,613.4943105056939,0.0,0.0,-203392.23867890844
10137906.778053023,140437000.0,charging_only,0.0,10137906.778053023,0.0,71.83740585339388,0.0,0.0,0.03028563412565166,15,8,196.5556882152212,10.49,0.0,42.362821192502366,599.6828470197872,0.0,0.0,-114115.07869489038
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,16,8,73.86208372286018,10.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,17,8,0.0,9.95,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,18,8,0.0,9.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,19,8,0.0,10.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,20,8,0.0,10.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,21,8,0.0,10.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,22,8,0.0,9.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,23,8,0.0,9.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,0,9,0.0,8.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,1,9,0.0,8.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,2,9,0.0,7.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,3,9,0.0,7.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,4,9,0.0,7.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,5,9,0.0,7.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,6,9,0.0,8.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03028563412565166,7,9,0.0,8.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
95451278.601534,140437000.0,direct_plus_discharge,129287096.82198155,0.0,33835818.22044755,0.0,239.76127016140896,0.0,4.084748134278415e-18,8,9,550.7048489047869,8.59,130763149.66907202,398.85802232333015,662.6936174322718,52.864903272542435,51371339.79703015,49166772.633216664
13953318.658416428,140437000.0,charging_only,0.0,13953318.658416428,0.0,98.87348911477156,0.0,0.0,0.012489282835550095,9,9,231.95156704379167,8.95,0.0,58.306113511336,606.9776266123732,0.0,0.0,-156071.99034375514
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.012489282835550095,10,9,63.33220795123283,9.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.012489282835550095,11,9,16.830868450162246,9.99,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.012489282835550095,12,9,49.21362131856895,10.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.012489282835550095,13,9,48.93489930765955,11.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.012489282835550095,14,9,158.00345337823296,11.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
65914943.54877493,140437000.0,direct_plus_discharge,79868262.20719136,0.0,13953318.658416431,0.0,98.87348911477159,0.0,0.0,15,9,530.1059591272226,11.53,80768950.5680763,275.4358496879873,663.8129015420092,32.65325720596354,31730722.418225337,30380049.967905052
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,9,48.42036351916601,10.93,0.0,1.0,567.2799234752322,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,9,0.0,9.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,9,0.0,8.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,9,0.0,7.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,9,0.0,7.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,9,0.0,7.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,9,0.0,6.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,9,0.0,6.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,10,0.0,6.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,10,0.0,6.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,10,0.0,6.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,10,0.0,5.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,10,0.0,5.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,10,0.0,4.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,10,0.0,4.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,10,0.0,4.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
74163651.6618981,140437000.0,direct_partial,74163651.6618981,0.0,0.0,0.0,0.0,0.0,0.0,8,10,451.73975187597097,5.06,74981838.176542,309.9043602509233,665.8480152750363,30.31364442070993,29457209.445637256,28221280.296741568
34639795.278792754,140437000.0,charging_only,0.0,34639795.278792754,0.0,245.4582673326785,0.0,0.0,0.031005254820969917,9,10,363.14802073541244,7.61,0.0,144.7477754201845,629.0478132298841,0.0,0.0,-383554.8150302388
63233841.82824407,140437000.0,direct_plus_discharge,97873637.10703683,0.0,34639795.278792754,0.0,245.4582673326785,0.0,0.0,10,10,780.2763713542073,10.48,99005536.55456045,264.23244889999046,661.5301285737385,40.025940998275935,38895109.769098505,37211625.6358628
42090916.0261565,140437000.0,direct_partial,42090916.0261565,0.0,0.0,0.0,0.0,0.0,0.0,11,10,826.0074715942386,12.27,42556408.52568447,175.88344305007914,665.6178391328799,17.20469739395713,16718622.39818196,16016037.468885059
32706427.843090277,140437000.0,charging_only,0.0,32706427.84309028,0.0,231.75838784247003,0.0,-3.725290298461914e-09,0.0292747437274699,12,10,807.7160411357515,13.49,0.0,136.66889870814197,627.7079610732285,0.0,0.0,-362294.16762751737
46547501.53736843,140437000.0,direct_plus_discharge,79253929.38045871,0.0,32706427.84309028,0.0,231.75838784247003,0.0,0.0,13,10,815.6359449540467,14.32,80177969.66248804,194.5059791686077,660.8018035790516,32.414335548838366,31498550.885256283,30127819.01670037
74463049.31420887,140437000.0,direct_partial,74463049.31420887,0.0,0.0,0.0,0.0,0.0,0.0,14,10,810.847056680285,14.65,75284528.21280491,311.1554399351193,665.849229683327,30.436015895617786,29576123.625552543,28335215.730564382
94036821.37580663,140437000.0,direct_partial,94036821.37580663,0.0,0.0,0.0,0.0,0.0,0.0,15,10,693.112966305685,14.47,95073547.02908468,392.9474926795135,665.911843288058,38.43631696077778,37350396.518440604,35783992.27966181
98599929.82360575,140437000.0,direct_partial,98599929.82360575,0.0,0.0,0.0,0.0,0.0,0.0,16,10,547.2053238768721,13.74,99686834.5778545,412.0151514662947,665.9228663313212,40.30137604394717,39162763.09762615,37520477.975418
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,10,0.0,12.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,10,0.0,10.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,10,0.0,10.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,10,0.0,9.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,10,0.0,7.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,10,0.0,5.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,10,0.0,4.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,11,0.0,4.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,11,0.0,3.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,11,0.0,3.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,11,0.0,4.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,11,0.0,4.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,11,0.0,5.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,11,0.0,5.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,11,0.0,3.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
77337082.22931156,140437000.0,direct_partial,77337082.22931156,0.0,0.0,0.0,0.0,0.0,0.0,8,11,466.3051850237946,3.25,78190165.98444107,323.16503374470494,665.8604088239408,31.61070662562337,30717626.454687215,29428925.666083254
77279866.27684379,140437000.0,direct_partial,77279866.27684379,0.0,0.0,0.0,0.0,0.0,0.0,9,11,632.2922033945563,5.48,78132320.8457313,322.92594798303685,665.8601943840206,31.58732100306519,30694901.5334553,29407152.20087505
64281538.25316318,140437000.0,direct_partial,64281538.25316318,0.0,0.0,0.0,0.0,0.0,0.0,10,11,787.5094956149001,8.42,64991054.204262316,268.6104114601783,665.8015816962958,26.27457202418173,25532250.773583364,24460653.352539882
41538572.815378174,140437000.0,direct_partial,41538572.815378174,0.0,0.0,0.0,0.0,0.0,0.0,11,11,814.2200042183504,10.08,41997991.36639915,173.5753909849576,665.6107608192817,16.97894060249061,16499243.791053448,15805843.892370991
34733575.03817995,140437000.0,charging_only,0.0,34733575.03817995,0.0,246.12279254319986,0.0,0.0,0.03108919484756209,12,11,829.5424667496753,10.97,0.0,145.1396487393391,629.1104323064176,0.0,0.0,-384586.0822177503
44737243.27850066,140437000.0,direct_plus_discharge,79470818.31668061,0.0,34733575.03817995,0.0,246.12279254319986,0.0,0.0,13,11,789.1879281012987,11.35,80400498.1832699,186.94153331093983,660.503943058529,32.50429934029097,31585972.9784419,30208361.763101976
56614033.16744571,140437000.0,direct_partial,56614033.16744571,0.0,0.0,0.0,0.0,0.0,0.0,14,11,658.8282442605938,11.42,57239231.92199191,236.570548197475,665.7543834484426,23.140666668009906,22486885.95617114,21542793.07863324
100172353.51123428,140437000.0,direct_partial,100172353.51123428,0.0,0.0,0.0,0.0,0.0,0.0,15,11,727.3968598395253,11.18,101276549.72543688,418.58576855483096,665.9264321303435,40.94406580570743,39787295.29368914,38118862.009562984
118388058.89010546,140437000.0,direct_partial,118388058.89010546,0.0,0.0,0.0,0.0,0.0,0.0,16,11,636.5870017815844,10.36,119692567.61712976,494.7029283151677,665.960834857604,48.38929029726785,47022173.89072941,45050827.837325506
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,11,0.0,9.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,11,0.0,7.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,11,0.0,6.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,11,0.0,5.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,11,0.0,5.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,11,0.0,5.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,11,0.0,5.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,12,0.0,5.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,12,0.0,5.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,12,0.0,5.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,12,0.0,5.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,12,0.0,4.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,12,0.0,4.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,12,0.0,3.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,12,0.0,2.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
34304115.61319237,140437000.0,charging_only,0.0,34304115.61319237,0.0,243.07963465214627,0.0,0.0,0.03070479595606058,8,12,265.70501541964785,2.5,0.0,143.34508569703843,628.8219252231839,0.0,0.0,-379863.4489304472
39438061.522050396,140437000.0,direct_plus_discharge,73742177.13524276,0.0,34304115.61319237,0.0,243.07963465214627,0.0,0.0,9,12,392.7755463592251,4.48,74608171.41152386,164.79807765192203,660.1612880866396,30.162578486320694,29310411.506147258,28028756.38692263
67958385.63270167,140437000.0,direct_partial,67958385.63270167,0.0,0.0,0.0,0.0,0.0,0.0,10,12,816.9260707417817,7.28,68708334.74421321,283.9746904480402,665.8204360911101,27.777393550572775,26992613.887417227,25859873.403353225
44575527.16419719,140437000.0,direct_partial,44575527.16419719,0.0,0.0,0.0,0.0,0.0,0.0,11,12,844.1153437161568,9.12,45068342.168687016,186.26577736011427,665.647509674214,18.22022148771321,17705455.43982134,16961553.392973993
36513105.66942094,140437000.0,direct_partial,36513105.66942094,0.0,0.0,0.0,0.0,0.0,0.0,12,12,843.1654460366834,10.69,36917260.70298989,152.57569442295514,665.5365176778417,14.92490369870916,14503238.479253285,13893408.123360094
48339999.428911574,140437000.0,direct_partial,48339999.428911574,0.0,0.0,0.0,0.0,0.0,0.0,13,12,818.9927712149473,11.76,48874211.1777466,201.99621056743723,665.6866510750805,19.758857544898127,19200621.24595387,18394119.003568903
83099128.75556311,140437000.0,direct_partial,83099128.75556311,0.0,0.0,0.0,0.0,0.0,0.0,14,12,869.5872955347182,12.26,84015575.96517645,347.2426418780629,665.8804919024627,33.965802353539424,33006184.93874573,31621665.874995608
121009473.05044591,140437000.0,direct_partial,121009473.05044591,0.0,0.0,0.0,0.0,0.0,0.0,15,12,844.921500949496,12.51,122342808.66320775,505.6569153439658,665.9649331391389,49.46072928374382,48063342.09191348,46048403.99492868
128178394.06841093,140437000.0,direct_partial,128178394.06841093,0.0,0.0,0.0,0.0,0.0,0.0,16,12,677.5805383952423,11.99,129590564.10198854,535.6133674869938,665.9752847884417,52.39085058461373,50910680.262901574,48776528.681008086
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,12,0.0,10.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,12,0.0,9.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,12,0.0,7.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,12,0.0,6.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,12,0.0,5.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,12,0.0,4.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,12,0.0,4.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,13,0.0,3.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,13,0.0,3.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,13,0.0,3.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,13,0.0,2.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,13,0.0,2.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,13,0.0,2.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,13,0.0,3.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,13,0.0,4.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
80038253.07396041,140437000.0,direct_partial,80038253.07396041,0.0,0.0,0.0,0.0,0.0,0.0,8,13,475.7425709942371,4.32,80921040.77456975,334.4522964910917,665.8701836023786,32.7147442080381,31790472.261337474,30456853.138591263
71879323.87664755,140437000.0,direct_partial,71879323.87664755,0.0,0.0,0.0,0.0,0.0,0.0,9,13,593.5759257860576,5.71,72672390.34080452,300.35894109978966,665.8384165360181,29.379981253692158,28549924.558316693,27351981.973266672
59505091.14990085,140437000.0,direct_partial,59505091.14990085,0.0,0.0,0.0,0.0,0.0,0.0,10,13,736.0000372538924,8.47,60162081.98041253,248.65128390053349,665.7736084974276,24.322315978302843,23635150.76024162,22642981.8756871
46179019.94542211,140437000.0,direct_partial,46179019.94542211,0.0,0.0,0.0,0.0,0.0,0.0,11,13,853.0638219773091,10.49,46689468.06712935,192.9662214913973,665.6649625262587,18.87560998233615,18342327.598326284,17571760.735114474
36904877.016377985,140437000.0,direct_partial,36904877.016377985,0.0,0.0,0.0,0.0,0.0,0.0,12,13,835.3976231139885,11.9,37313340.23902485,154.2127719659659,665.5430324110724,15.085030664247327,14658841.464374056,14042496.260926945
50100236.66539544,140437000.0,direct_partial,50100236.66539544,0.0,0.0,0.0,0.0,0.0,0.0,13,13,828.5176897014398,12.68,50653805.20204993,209.3516357985096,665.7029345419727,20.47831150572178,19899748.86374689,19063975.26871326
65858916.59386949,140437000.0,direct_partial,65858916.59386949,0.0,0.0,0.0,0.0,0.0,0.0,14,13,721.4787740417731,13.0,66585778.48971933,275.2017323376722,665.8099281859619,26.919286879325668,26158750.84916366,25060922.874241307
99063828.66608763,140437000.0,direct_partial,99063828.66608763,0.0,0.0,0.0,0.0,0.0,0.0,15,13,711.0013147051143,12.86,100155834.77335583,413.9536249742591,665.9239300920224,40.490983360937676,39347013.541799024,37697014.14884931
