Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
114808471.95719019,140437000.0,direct_partial,114808471.95719019,0.0,0.0,0.0,0.0,0.0,0.0,16,13,614.3890977223442,12.15,116073617.06702037,479.74506723970126,665.9549362854798,46.92622160196785,45600440.482740924,43688620.12807706
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,13,0.0,10.76,0.0,1.0,567.279923475237,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,13,0.0,9.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,13,0.0,8.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,13,0.0,7.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,13,0.0,6.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,13,0.0,4.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,13,0.0,3.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,14,0.0,2.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,14,0.0,1.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,14,0.0,0.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,14,0.0,0.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,14,0.0,0.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,14,0.0,0.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,14,0.0,0.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,14,0.0,0.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
78994436.20104113,140437000.0,direct_partial,78994436.20104113,0.0,0.0,0.0,0.0,0.0,0.0,8,14,471.57667810021013,0.28,79865745.36835238,330.0905452427055,665.8664855845346,32.28810956582563,31375891.09656564,30059629.822610818
83123223.0426975,140437000.0,direct_partial,83123223.0426975,0.0,0.0,0.0,0.0,0.0,0.0,9,14,662.7408331236804,3.51,84039935.20978026,347.3433236065479,665.8805700343253,33.975650304686454,33015754.661063593,31630834.92838038
67339391.75347005,140437000.0,direct_partial,67339391.75347005,0.0,0.0,0.0,0.0,0.0,0.0,10,14,799.8520930917947,9.39,68082533.97957449,281.38812819227525,665.8174061330137,27.524394926922312,26746763.10687548,25624316.00131207
40988838.86312515,140437000.0,direct_partial,40988838.86312515,0.0,0.0,0.0,0.0,0.0,0.0,11,14,781.2788421114473,11.69,41442212.15884148,171.27824211265215,665.6035264689375,16.754250281687064,16280901.530217392,15596643.272244398
36994140.10337296,140437000.0,direct_partial,36994140.10337296,0.0,0.0,0.0,0.0,0.0,0.0,12,14,823.6216321053614,12.77,37403584.924749345,154.5857716666186,665.544497452112,15.121514770004646,14694294.804454666,14076465.226490427
54354296.227958396,140437000.0,direct_partial,54354296.227958396,0.0,0.0,0.0,0.0,0.0,0.0,13,14,865.7464520773584,13.43,54954645.34998948,227.12788572233453,665.7379322573125,22.21705440834297,21589368.005008437,20682852.765006002
84580454.4562238,140437000.0,direct_partial,84580454.4562238,0.0,0.0,0.0,0.0,0.0,0.0,14,14,864.5870121154687,13.9,85513191.34921083,353.432591850771,665.8852127057049,34.57125803900441,33594535.01270151,32185382.674485717
111350591.10804434,140437000.0,direct_partial,111350591.10804434,0.0,0.0,0.0,0.0,0.0,0.0,15,14,777.36902831766,13.79,112577710.96507874,465.2957739758825,665.9488781044527,45.512897294647765,44227046.06148502,42372727.52967464
120552319.35710049,140437000.0,direct_partial,120552319.35710049,0.0,0.0,0.0,0.0,0.0,0.0,16,14,637.1069386594231,13.08,121880627.79121868,503.74662749138764,665.9642312639418,49.273878881669866,47881770.673033416,45874434.68029639
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,14,0.0,11.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,14,0.0,9.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,14,0.0,8.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,14,0.0,7.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,14,0.0,6.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,14,0.0,5.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,14,0.0,4.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,15,0.0,3.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,15,0.0,3.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,15,0.0,3.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,15,0.0,2.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,15,0.0,2.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,15,0.0,2.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,15,0.0,2.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,15,0.0,2.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
82123003.33273995,140437000.0,direct_partial,82123003.33273995,0.0,0.0,0.0,0.0,0.0,0.0,8,15,483.4801172408535,2.44,83028716.39112456,343.163749888443,665.8772880090584,33.566834937582676,32618489.333073407,31250202.462852985
86591716.83514409,140437000.0,direct_partial,86591716.83514409,0.0,0.0,0.0,0.0,0.0,0.0,9,15,680.6522484575518,4.79,87546570.9623002,361.83696470559715,665.8913637886504,35.393312393265305,34393364.3105941,32950766.270206627
62319336.6597228,140437000.0,direct_partial,62319336.6597228,0.0,0.0,0.0,0.0,0.0,0.0,10,15,751.5638594375672,8.38,63007274.88304976,260.41104673268745,665.7906091352097,25.472570067243748,24752907.343494415,23713939.782573707
43871553.01178811,140437000.0,direct_partial,43871553.01178811,0.0,0.0,0.0,0.0,0.0,0.0,11,15,808.3872664867533,10.1,44356626.628917135,183.32411180773843,665.6394443108256,17.932489253802366,17425852.348852105,16693656.835217092
40145635.171185374,140437000.0,direct_partial,40145635.171185374,0.0,0.0,0.0,0.0,0.0,0.0,12,15,856.0115377842235,11.1,40589736.015100956,167.75478426158648,665.5920450066023,16.409611375427588,15945999.514239915,15275763.066571716
55021558.29510932,140437000.0,direct_partial,55021558.29510932,0.0,0.0,0.0,0.0,0.0,0.0,13,15,864.5461090695353,11.26,55629245.09298648,229.9161441131542,665.7429306440675,22.489781474427502,21854389.86102973,20936778.58074828
77147452.74915157,140437000.0,direct_partial,77147452.74915157,0.0,0.0,0.0,0.0,0.0,0.0,14,15,799.5590494844743,10.99,77998451.20717695,322.37263745060653,665.859696890735,31.533200209009564,30642309.784877174,29356762.38450481
21413914.115115643,140437000.0,charging_only,0.0,21413914.115115643,0.0,151.73941454339507,0.0,0.0,0.01916708394232359,15,15,253.51764143172812,10.45,0.0,89.48137268869864,617.4308528692133,0.0,0.0,-238113.8653076807
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,16,15,43.53035695270596,9.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,17,15,0.0,8.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,18,15,0.0,7.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,19,15,0.0,6.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,20,15,0.0,6.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,21,15,0.0,5.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,22,15,0.0,5.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,23,15,0.0,5.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,0,16,0.0,4.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,1,16,0.0,4.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,2,16,0.0,3.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,3,16,0.0,3.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,4,16,0.0,2.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,5,16,0.0,2.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,6,16,0.0,1.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01916708394232359,7,16,0.0,1.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
56146228.10845656,140437000.0,direct_plus_discharge,77560142.2235722,0.0,21413914.115115643,0.0,151.73941454339507,0.0,0.0,8,16,363.1070500968322,1.64,78447426.65915449,234.61575195592667,662.5063200326836,31.714711926191512,30818693.338371135,29494358.605546005
112807145.60375835,140437000.0,direct_partial,112807145.60375835,0.0,0.0,0.0,0.0,0.0,0.0,9,16,840.3890312655154,3.2,114050282.7428609,471.3822136137619,665.9514752549552,46.108228355358364,44805557.57286777,42927017.69213217
64125913.01727401,140437000.0,direct_partial,64125913.01727401,0.0,0.0,0.0,0.0,0.0,0.0,10,16,764.9469898025574,5.07,64833717.60549098,267.96010719270504,665.8007359672699,26.210964011554633,25470439.834204465,24401430.337712474
41423395.21403691,140437000.0,direct_partial,41423395.21403691,0.0,0.0,0.0,0.0,0.0,0.0,11,16,775.7855147073233,6.3,41881547.19237974,173.0941034531405,665.6092610185772,16.931864572188754,16453497.774334867,15762013.18804111
38136076.56468394,140437000.0,direct_partial,38136076.56468394,0.0,0.0,0.0,0.0,0.0,0.0,12,16,822.8352910061546,7.26,38558078.910311535,159.35753088504438,665.5626343444509,15.588253396520864,15147846.91738584,14511027.839501595
55498990.72337092,140437000.0,direct_partial,55498990.72337092,0.0,0.0,0.0,0.0,0.0,0.0,13,16,863.624894187989,7.3,56111927.69890624,231.91116981547503,665.7464332565079,22.68492031390838,22044015.54858446,21118464.944736905
25691635.922816835,140437000.0,charging_only,0.0,25691635.922816835,0.0,182.05143499844615,0.0,0.0,0.022995970736645832,14,16,386.85647931707985,7.11,0.0,107.35649898629082,621.9112166702939,0.0,0.0,-285154.6571204801
76998852.73615587,140437000.0,direct_plus_discharge,102690488.65897271,0.0,25691635.92281684,0.0,182.05143499844618,0.0,0.0,15,16,573.7990545132129,6.68,103860991.54278336,321.7516891702999,662.8391929540006,41.98890349150272,40802613.746330865,39053475.21876693
90763175.65059799,140437000.0,direct_partial,90763175.65059799,0.0,0.0,0.0,0.0,0.0,0.0,16,16,502.6240056895124,5.71,91763902.02810855,379.2680545528151,665.9032522819214,37.09829425877155,36050176.247034125,34538210.146753505
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,16,0.0,4.86,0.0,1.0,567.279923475229,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,16,0.0,4.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,16,0.0,4.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,16,0.0,4.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,16,0.0,4.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,16,0.0,4.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,16,0.0,4.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,17,0.0,4.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,17,0.0,4.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,17,0.0,4.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,17,0.0,4.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,17,0.0,4.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,17,0.0,4.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,17,0.0,4.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,17,0.0,5.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,17,57.11383791278946,5.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,17,7.079423375074464,5.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,17,2.4470873955732726,6.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
3067692.5226727985,140437000.0,charging_only,0.0,3067692.5226727985,0.0,21.73772925805009,0.0,0.0,0.002745818432595801,11,17,328.98507123818536,6.67,0.0,12.818830618259272,579.9941338793315,0.0,0.0,-36366.105804635175
13919730.983438876,140437000.0,charging_only,0.0,13919730.983438876,0.0,98.63548619248608,0.0,0.0,0.015205037741120359,12,17,503.9542706724463,6.79,0.0,58.16576218433167,606.920406705122,0.0,0.0,-155702.63700636663
42144623.58448762,140437000.0,direct_plus_discharge,59132047.09059929,0.0,16987423.506111674,0.0,120.37321545053618,0.0,0.0,13,17,708.1154327462208,7.9,59809576.831538804,176.10786844085038,662.3608546165926,24.179805258383333,23496666.31849467,22485922.4181441
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,17,0.0,7.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
13037634.24893377,140437000.0,charging_only,0.0,13037634.24893377,0.0,92.38493146695068,0.0,0.0,0.011669675553720085,15,17,204.09311459074976,7.01,0.0,54.4797837021438,605.3769908012357,0.0,0.0,-146002.49036011315
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,16,17,94.50489167112389,6.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,17,17,0.0,5.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,18,17,0.0,4.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,19,17,0.0,4.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,20,17,0.0,3.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,21,17,0.0,3.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,22,17,0.0,2.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,23,17,0.0,2.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,0,18,0.0,1.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,1,18,0.0,1.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,2,18,0.0,0.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,3,18,0.0,0.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,4,18,0.0,-0.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,5,18,0.0,-0.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,6,18,0.0,-1.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011669675553720085,7,18,0.0,-1.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
26095358.65577805,140437000.0,direct_plus_discharge,39132992.90471182,0.0,13037634.24893377,0.0,92.38493146695068,0.0,0.0,8,18,225.58624385195955,-1.99,39584257.92681522,109.04351725566467,661.7737694665099,16.00311686979349,15550989.477677511,14879190.622536857
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,18,66.7797605136331,-1.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,18,24.33812595140987,-0.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,18,12.121119409600926,0.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,18,1.8844488955235021,1.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,18,124.08249278003835,1.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,18,0.0,1.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,18,0.0,1.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
50949582.6889503,140437000.0,direct_partial,50949582.6889503,0.0,0.0,0.0,0.0,0.0,0.0,16,18,324.92328473262415,1.23,51512491.22274985,212.90076033813446,665.7103890784124,20.825460939947146,20237090.46552758,19387192.918073896
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,18,0.0,0.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,18,0.0,-0.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,18,0.0,-1.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,18,0.0,-1.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,18,0.0,-1.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,18,0.0,-2.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,18,0.0,-2.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,19,0.0,-2.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,19,0.0,-3.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,19,0.0,-3.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,19,0.0,-4.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,19,0.0,-4.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,19,0.0,-4.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,19,0.0,-5.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,19,0.0,-4.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
88428646.18690184,140437000.0,direct_partial,88428646.18690184,0.0,0.0,0.0,0.0,0.0,0.0,8,19,509.23165667931426,-4.37,89403700.46149503,369.51285987561744,665.8967371937063,36.144112382314056,35122952.35425676,33649807.63201781
93868998.1331187,140437000.0,direct_partial,93868998.1331187,0.0,0.0,0.0,0.0,0.0,0.0,9,19,715.9236949911555,-0.87,94903878.28578226,392.2462171423064,665.9114174445798,38.367723310917285,37283740.807812795,35720127.33678823
84230824.90589155,140437000.0,direct_partial,84230824.90589155,0.0,0.0,0.0,0.0,0.0,0.0,10,19,921.954447630884,1.63,85159717.03020488,351.971610363391,665.8841134517894,34.428355503153384,33455669.824786313,32052331.549386304
63302937.58229107,140437000.0,direct_partial,63302937.58229107,0.0,0.0,0.0,0.0,0.0,0.0,11,19,996.8454207750375,3.28,64001692.16261953,264.5211762613733,665.7961944415797,25.874592911065125,25143572.05368302,24088247.98758602
55414169.32896065,140437000.0,direct_partial,55414169.32896065,0.0,0.0,0.0,0.0,0.0,0.0,12,19,1002.3379045206016,4.02,56026173.54969447,231.55673041852972,665.7458153867398,22.65025164146685,22010326.35136558,21086186.26020147
70918399.73835728,140437000.0,direct_partial,70918399.73835728,0.0,0.0,0.0,0.0,0.0,0.0,13,19,994.1016869148702,4.49,71700899.21513915,296.3435700433034,665.8341939319741,28.987226991360558,28168266.56940578,26986303.392550018
101130296.54126418,140437000.0,direct_partial,101130296.54126418,0.0,0.0,0.0,0.0,0.0,0.0,14,19,956.8810096117977,4.88,102245026.96051063,422.58868258651376,665.9285501058196,41.3356016128779,40167769.251792565,38483406.13294405
126884093.84021872,140437000.0,direct_partial,126884093.84021872,0.0,0.0,0.0,0.0,0.0,0.0,15,19,843.5791777538539,4.58,128282030.85203676,530.2049325569133,665.973502405925,51.86183699123768,50396612.60401524,48283984.21094392
137031905.87043312,140437000.0,direct_partial,137031905.87043312,0.0,0.0,0.0,0.0,0.0,0.0,16,19,699.4394530399098,3.72,138541435.25186458,572.6091443870853,665.9865740050036,56.00950720722265,54427100.94015965,52145722.46136573
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,19,0.0,2.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,19,0.0,1.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,19,0.0,1.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,19,0.0,0.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,19,0.0,0.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,19,0.0,1.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,19,0.0,1.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,20,0.0,1.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,20,0.0,1.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,20,0.0,1.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,20,0.0,2.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,20,0.0,2.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,20,0.0,2.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,20,0.0,2.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,20,0.0,2.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,20,78.59304312118786,3.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,20,34.67846576803098,4.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,20,153.97721054375242,5.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,20,251.77170284547657,6.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
34014813.0326864,140437000.0,charging_only,0.0,34014813.0326864,0.0,241.0296309043082,0.0,0.0,0.030445848114228402,12,20,722.7424128262709,7.31,0.0,142.13618984143284,628.6250266010252,0.0,0.0,-376682.0773798293
47025511.19011217,140437000.0,direct_plus_discharge,81040324.22279857,0.0,34014813.0326864,0.0,241.0296309043082,0.0,0.0,13,20,731.329928149569,7.71,81986109.51270379,196.50341689325822,660.7158350946219,33.14533001117114,32208892.957020193,30806342.47980054
91983636.81240608,140437000.0,direct_partial,91983636.81240608,0.0,0.0,0.0,0.0,0.0,0.0,14,20,875.2156640273635,8.0,92997784.22615762,384.36794145274166,665.9065266308234,37.59712793794381,36534916.64848438,35002655.24463853
111976064.81133892,140437000.0,direct_partial,111976064.81133892,0.0,0.0,0.0,0.0,0.0,0.0,15,20,752.0196364477678,8.23,113210062.81042565,467.90941318497863,665.9500016513311,45.768544388061144,44475470.49605091,42610750.831392
134439698.44384348,140437000.0,direct_partial,134439698.44384348,0.0,0.0,0.0,0.0,0.0,0.0,16,20,682.5383522519879,7.99,135920722.11700982,561.7772022405841,665.9834226064748,54.9500057595304,53397533.01294256,51159260.89285388
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,20,0.0,6.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,20,0.0,5.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,20,0.0,4.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,20,0.0,3.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,20,0.0,3.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,20,0.0,3.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,20,0.0,3.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,21,0.0,3.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,21,0.0,3.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,21,0.0,3.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,21,0.0,3.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,21,0.0,3.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,21,0.0,3.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,21,0.0,3.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,21,0.0,3.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
109445839.5990498,140437000.0,direct_partial,109445839.5990498,0.0,0.0,0.0,0.0,0.0,0.0,8,21,596.3214965961382,4.14,110652013.48923138,457.33647336696714,665.9453774638827,44.734376655993174,43470520.544713706,41647876.523572825
27871387.924120136,140437000.0,charging_only,0.0,27871387.924120136,0.0,197.49720034286227,0.0,0.0,0.024947014780151024,9,21,306.3312188353559,5.46,0.0,116.46493194950503,623.8913736818713,0.0,0.0,-309124.7198562213
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024947014780151024,10,21,160.21648738106126,7.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024947014780151024,11,21,222.52174143239674,8.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024947014780151024,12,21,90.74972414104013,8.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024947014780151024,13,21,0.0,8.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
53162666.69816938,140437000.0,direct_plus_discharge,81034054.62228951,0.0,27871387.924120136,0.0,197.49720034286227,0.0,0.0,14,21,573.9270079087551,8.24,81969907.88386045,222.148476283747,661.6522430226438,33.13878001949361,32202528.018709958,30809999.833163805
136205589.74120897,140437000.0,direct_partial,136205589.74120897,0.0,0.0,0.0,0.0,0.0,0.0,15,21,880.6976766954535,8.25,137706032.37816435,569.1562538449683,665.9855824612389,55.67177067958724,54098906.279561564,51831268.78426492
142603353.4187989,140437000.0,charging,140437000.0,2166353.4187988937,0.0,15.350822726546237,0.0,0.0,0.0019390512917742617,16,21,714.5961293178694,7.93,142007796.8775427,595.8903050292187,665.9908348063947,57.410887278847426,55788888.55898446,53426930.61371425
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,17,21,0.0,6.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,18,21,0.0,5.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,19,21,0.0,4.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,20,21,0.0,3.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,21,21,0.0,2.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,22,21,0.0,1.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,23,21,0.0,0.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,0,22,0.0,0.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,1,22,0.0,-0.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,2,22,0.0,-1.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,3,22,0.0,-1.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,4,22,0.0,-2.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,5,22,0.0,-3.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,6,22,0.0,-3.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0019390512917742617,7,22,0.0,-2.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
105557672.89507338,140437000.0,direct_plus_discharge,107724026.31387228,0.0,2166353.4187988937,0.0,15.350822726546237,0.0,0.0,8,22,580.0284611567884,-2.77,108912112.33350559,441.0891636951349,665.875430251632,44.03096972113419,42786986.58495337,40992123.860259734
105082562.84593768,140437000.0,direct_partial,105082562.84593768,0.0,0.0,0.0,0.0,0.0,0.0,9,22,771.7013001826389,-0.88,106240755.12287097,439.10384241541334,665.9368800513046,42.950993895345334,41737522.73115314,39987436.55045381
81443982.57975031,140437000.0,direct_partial,81443982.57975031,0.0,0.0,0.0,0.0,0.0,0.0,10,22,876.763433141562,1.37,82342228.65563494,340.32635599889073,665.8750139891367,33.28930179597291,32348797.18497526,30991801.892676584
60784414.34215338,140437000.0,direct_partial,60784414.34215338,0.0,0.0,0.0,0.0,0.0,0.0,11,22,934.4620252420693,2.88,61455473.496565774,253.99713495512597,665.7815319829605,24.845208074187717,24143269.868989423,23129826.851871476
53733589.18165425,140437000.0,direct_partial,53733589.18165425,0.0,0.0,0.0,0.0,0.0,0.0,12,22,935.2612223313077,3.66,54327112.57909292,224.53416473128803,665.7331711335174,21.96335556950532,21342836.7820371,20446643.40914854
69918048.08447161,140437000.0,direct_partial,69918048.08447161,0.0,0.0,0.0,0.0,0.0,0.0,13,22,944.8787632908865,4.34,70689547.00160839,292.16344497696093,665.8296747405612,28.578357695400022,27770948.83618161,26605620.715911772
98957486.03405178,140437000.0,direct_partial,98957486.03405178,0.0,0.0,0.0,0.0,0.0,0.0,14,22,911.2506374342048,4.51,100048322.72403921,413.5092557366343,665.9236871202545,40.44751840844808,39304776.58106738,37656545.58195654
119472726.55893697,140437000.0,direct_partial,119472726.55893697,0.0,0.0,0.0,0.0,0.0,0.0,15,22,784.2657590548823,4.17,120789163.04290414,499.2353809717094,665.9625524258774,48.83262170416181,47452980.09553474,45463596.87692214
141211915.69303694,140437000.0,charging,140437000.0,774915.6930369437,0.0,5.491067767891815,0.0,0.0,0.0006936085601547556,16,22,707.0790460208345,3.5,141992495.6645793,590.0759659484369,665.9908176819922,57.40470130714737,55782877.37694869,53436305.89153858
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,17,22,0.0,2.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,18,22,0.0,1.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,19,22,0.0,-0.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,20,22,0.0,-1.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,21,22,0.0,-1.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,22,22,0.0,-1.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,23,22,0.0,-2.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,0,23,0.0,-2.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,1,23,0.0,-3.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,2,23,0.0,-3.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,3,23,0.0,-3.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,4,23,0.0,-3.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,5,23,0.0,-3.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,6,23,0.0,-3.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0006936085601547556,7,23,0.0,-3.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
112486660.2759295,140437000.0,direct_plus_discharge,113261575.96896644,0.0,774915.6930369437,0.0,5.491067767891815,0.0,0.0,8,23,609.3343449387183,-3.56,114508322.80875471,470.043015795626,666.0564252543269,46.29340471306837,44985502.22660985,43100800.78905267
104724229.23674756,140437000.0,direct_partial,104724229.23674756,0.0,0.0,0.0,0.0,0.0,0.0,9,23,765.5962320993036,-1.46,105878481.02912547,437.6064896634387,665.9361507352271,42.80453378810204,41595200.48198311,39851073.10571257
86086326.0589417,140437000.0,direct_partial,86086326.0589417,0.0,0.0,0.0,0.0,0.0,0.0,10,23,908.9704749488136,-0.55,87035622.55908133,359.725110695364,665.8898451834117,35.186746262197154,34192634.180531204,32758440.38891713
63515041.50616405,140437000.0,direct_partial,63515041.50616405,0.0,0.0,0.0,0.0,0.0,0.0,11,23,954.1921779645126,0.58,64216128.52816149,265.40748551619566,665.7973761800879,25.96128520741299,25227815.07954294,24168963.89299557
56933304.130260795,140437000.0,direct_partial,56933304.130260795,0.0,0.0,0.0,0.0,0.0,0.0,12,23,958.7761309050005,1.7,57562013.80944552,237.90467160241394,665.7566024718949,23.271160872999527,22613693.3791228,21664291.278061353
70425037.48115736,140437000.0,direct_partial,70425037.48115736,0.0,0.0,0.0,0.0,0.0,0.0,13,23,938.5830221002851,2.4,71202111.60484865,294.28197907167055,665.8319811653123,28.785577223530087,27972313.903233178,26798554.950396042
97409101.52446434,140437000.0,direct_partial,97409101.52446434,0.0,0.0,0.0,0.0,0.0,0.0,14,23,891.261856995061,2.85,98482911.10594971,407.0390900946604,665.9200892647369,39.81465407333955,38689792.2191993,37067309.629494
122017641.29957294,140437000.0,direct_partial,122017641.29957294,0.0,0.0,0.0,0.0,0.0,0.0,15,23,792.7773221857826,2.96,123362063.42867488,509.8697032699886,665.9664624053328,49.8727934220187,48463764.4053027,46432061.26793714
142365759.57819903,140437000.0,charging,140437000.0,1928759.578199029,0.0,13.667228121751798,0.0,0.0,0.0017263867101160164,16,23,708.7110071364152,2.61,142005184.13111034,594.8974821905275,665.9908318825918,57.40983099817682,55787862.14159621,53428531.499024294
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,17,23,0.0,1.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,18,23,0.0,0.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,19,23,0.0,0.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,20,23,0.0,0.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,21,23,0.0,-0.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,22,23,0.0,-0.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,23,23,0.0,-0.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,0,24,0.0,-0.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,1,24,0.0,-1.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,2,24,0.0,-1.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,3,24,0.0,-2.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,4,24,0.0,-3.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,5,24,0.0,-3.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,6,24,0.0,-3.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017263867101160164,7,24,0.0,-2.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
107696214.70028253,140437000.0,direct_plus_discharge,109624974.27848156,0.0,1928759.578199029,0.0,13.667228121751798,0.0,0.0,8,24,585.1558082960768,-2.89,110833582.9888241,450.0253934405977,665.9097081489107,44.80778154152481,43541851.56177746,41715761.15123563
105542415.5718376,140437000.0,direct_partial,105542415.5718376,0.0,0.0,0.0,0.0,0.0,0.0,9,24,765.8843570590358,-1.37,106705664.70784475,441.02540859555893,665.9378087327184,43.138947461027385,41920166.14655747,40162432.97883431
83820519.11956674,140437000.0,direct_partial,83820519.11956674,0.0,0.0,0.0,0.0,0.0,0.0,10,24,881.8020856977286,0.2,84744899.23726869,350.257083781044,665.882811731196,34.26065303839325,33292705.366919488,31896190.152136747
63487415.08474071,140437000.0,direct_partial,63487415.08474071,0.0,0.0,0.0,0.0,0.0,0.0,11,24,940.5209981932849,1.67,64188198.30745804,265.29204421482814,665.797222706626,25.949993582673102,25216842.470960215,24158450.68994501
59395360.088883825,140437000.0,direct_partial,59395360.088883825,0.0,0.0,0.0,0.0,0.0,0.0,12,24,969.2892514248363,2.59,60051144.240647115,248.19275558508366,665.7729129810513,24.2774660882779,23591567.989864595,22601223.84604216
82136598.00749391,140437000.0,direct_partial,82136598.00749391,0.0,0.0,0.0,0.0,0.0,0.0,13,24,1038.391619723281,2.97,83042460.56233801,343.22055735258533,665.8773331532389,33.57239142871644,32623888.839673094,31255375.9007668
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,24,0.0,2.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,24,0.0,2.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
67580739.34710489,140437000.0,direct_partial,67580739.34710489,0.0,0.0,0.0,0.0,0.0,0.0,16,24,385.60408543140034,1.76,68326535.59850976,282.396636672204,665.8185941257836,27.623039858739887,26842621.076869864,25716160.551764037
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,24,0.0,1.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,24,0.0,0.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,24,0.0,-1.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,24,0.0,-1.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,24,0.0,-2.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,24,0.0,-2.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,24,0.0,-2.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,25,0.0,-2.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,25,0.0,-2.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,25,0.0,-2.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,25,0.0,-2.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,25,0.0,-2.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,25,0.0,-2.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,25,0.0,-3.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,25,0.0,-3.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
122353153.39571002,140437000.0,direct_partial,122353153.39571002,0.0,0.0,0.0,0.0,0.0,0.0,8,25,648.4222248194194,-3.5,123701265.04820189,511.2716927780541,665.9669657459411,50.009925793421246,48597022.450099915,46559740.01201262
91049733.64587149,140437000.0,direct_partial,91049733.64587149,0.0,0.0,0.0,0.0,0.0,0.0,9,25,676.234765630458,-1.75,92053611.21356884,380.46548173189836,665.9040289688847,37.215417837587786,36163990.79682331,34647259.46378879
90182709.83499473,140437000.0,direct_partial,90182709.83499473,0.0,0.0,0.0,0.0,0.0,0.0,10,25,924.8913257719244,0.63,91177053.00835359,376.8424878068281,665.9016638591535,36.86104303972822,35819627.95816465,34317314.54516781
66549325.86481233,140437000.0,direct_partial,66549325.86481233,0.0,0.0,0.0,0.0,0.0,0.0,11,25,959.9982343861863,2.39,67283779.97919339,278.0867149218397,665.8134568828295,27.20147479938205,26432966.26677444,25323657.331886686
58108396.8521772,140437000.0,direct_partial,58108396.8521772,0.0,0.0,0.0,0.0,0.0,0.0,12,25,937.8712065799447,3.71,58750028.66481936,242.8149794157513,665.7645596186102,23.75145131089906,23080414.423051536,22111471.459687453
84633789.10103922,140437000.0,direct_partial,84633789.10103922,0.0,0.0,0.0,0.0,0.0,0.0,13,25,1046.1337931566604,4.52,85567112.4987406,353.6554589644628,665.8853795941476,34.593057271903355,33615718.3636819,32205679.11251767
85799012.40055907,140437000.0,direct_partial,85799012.40055907,0.0,0.0,0.0,0.0,0.0,0.0,14,25,786.9349386398209,4.76,86745149.40071343,358.5245258603785,665.8889738818561,35.0693138245476,34078519.485250756,32649103.492470257
150887200.92882144,140437000.0,charging,140437000.0,10450200.928821445,0.0,74.05032831811401,0.0,0.0,0.009353725682288086,15,25,934.6618428421341,4.64,142098891.80228192,630.5056510306973,665.9909366793653,57.447715119084876,55824675.942957886,53371115.56026605
155912964.19048065,140437000.0,charging,140437000.0,15475964.19048065,0.0,109.66298515694776,0.0,0.0,0.023205892228428854,16,25,758.0545074735588,4.28,142154158.57602733,651.5065849582437,665.9909984215845,57.470058360706325,55846387.93307702,53337252.871576205
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,17,25,23.393160736012884,3.45,0.0,1.0,567.2799234752342,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,18,25,0.0,1.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,19,25,0.0,0.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,20,25,0.0,1.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,21,25,0.0,0.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,22,25,0.0,0.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,23,25,0.0,-0.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,0,26,0.0,-0.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,1,26,0.0,-1.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,2,26,0.0,-1.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,3,26,0.0,-2.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,4,26,0.0,-2.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,5,26,0.0,-2.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,6,26,0.0,-3.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023205892228428854,7,26,0.0,-3.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
