Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
114195884.52414244,140437000.0,direct_plus_discharge,140122049.64344454,0.0,25926165.119302094,0.0,183.71331347506177,0.0,0.0,8,26,609.3087355754595,-3.06,141704552.42705145,477.18527531626836,663.681395849445,57.28829166545233,55669756.59380195,53297782.19338873
117446612.34482712,140437000.0,direct_partial,117446612.34482712,0.0,0.0,0.0,0.0,0.0,0.0,9,26,825.4725659063769,-0.03,118740768.27357861,490.76894741229563,665.9593183589229,48.00449702516451,46648251.974502265,44692561.43233034
90830322.4293353,140437000.0,direct_partial,90830322.4293353,0.0,0.0,0.0,0.0,0.0,0.0,10,26,920.8011917661747,1.46,91831787.199328,379.54863781754375,665.9034347162773,37.12573886392422,36076845.47462267,34563762.77653405
63455986.57627153,140437000.0,direct_partial,63455986.57627153,0.0,0.0,0.0,0.0,0.0,0.0,11,26,915.3776067366723,2.17,64156424.189341955,265.16071530110116,665.7970479488569,25.937147947759687,25204359.756811593,24146490.60702788
58829640.823066264,140437000.0,direct_partial,58829640.823066264,0.0,0.0,0.0,0.0,0.0,0.0,12,26,931.7609149663966,2.91,59479203.93395686,245.8288095923207,665.7692860632251,24.04624216114425,23366876.707091436,22385940.027096413
12867493.68803855,140437000.0,charging_only,0.0,12867493.68803855,0.0,91.17931212237221,0.0,0.0,0.011517386794404911,13,26,354.85849214919523,3.13,0.0,53.7688248901729,605.0699866578645,0.0,0.0,-144131.50691056508
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011517386794404911,14,26,27.06210192961505,3.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011517386794404911,15,26,13.481390252699098,3.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
69796392.02363852,140437000.0,direct_plus_discharge,82663885.71167707,0.0,12867493.68803855,0.0,91.17931212237221,0.0,0.0,16,26,390.2923147546736,2.51,83593573.42571351,291.6550861939414,664.062476826355,33.795195240710356,32840397.896258425,31444989.410117667
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,26,21.54750630671936,1.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,26,0.0,0.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,26,0.0,-0.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,26,0.0,-0.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,26,0.0,-1.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,26,0.0,-1.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,26,0.0,-1.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,27,0.0,-1.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,27,0.0,-2.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,27,0.0,-2.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,27,0.0,-2.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,27,0.0,-2.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,27,0.0,-3.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,27,0.0,-3.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,27,0.0,-3.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
118780254.88673079,140437000.0,direct_partial,118780254.88673079,0.0,0.0,0.0,0.0,0.0,0.0,8,27,627.1052126640933,-3.27,120089076.47257401,496.3417803229,665.9614595198451,48.549590827981696,47177945.53738297,45200077.574837126
114136109.56525262,140437000.0,direct_partial,114136109.56525262,0.0,0.0,0.0,0.0,0.0,0.0,9,27,801.4843408523079,-0.87,115393860.91253681,476.93549634801815,665.953787063511,46.65140990274956,45333392.88959656,43432753.38957784
92752552.30943935,140437000.0,direct_partial,92752552.30943935,0.0,0.0,0.0,0.0,0.0,0.0,10,27,927.9304629923373,0.43,93775155.25056064,387.5809745202266,665.9085452860438,37.911403359696386,36840313.01698756,35295265.15674584
67954221.0522734,140437000.0,direct_partial,67954221.0522734,0.0,0.0,0.0,0.0,0.0,0.0,11,27,949.5745076345324,1.5,68704124.3671876,283.95728810066015,665.8204158900785,27.77569138008569,26990959.817473635,25858288.587087166
63147671.888823494,140437000.0,direct_partial,63147671.888823494,0.0,0.0,0.0,0.0,0.0,0.0,12,27,964.9881746478704,2.39,63844719.06004704,263.8723743978628,665.7953243440674,25.811131852617947,25081903.926143616,24029161.805692084
76974194.09866165,140437000.0,direct_partial,76974194.09866165,0.0,0.0,0.0,0.0,0.0,0.0,13,27,945.7755047273771,3.34,77823287.28456461,321.6486492160088,665.8590433520761,31.462384969018977,30573495.249501787,29290829.003415223
111685323.54233274,140437000.0,direct_partial,111685323.54233274,0.0,0.0,0.0,0.0,0.0,0.0,14,27,952.1087257905738,3.71,112916124.34905536,466.6945055455778,665.9494809543027,45.64971099831988,44359994.44169857,42500109.574326195
135333387.37159434,140437000.0,direct_partial,135333387.37159434,0.0,0.0,0.0,0.0,0.0,0.0,15,27,837.877446701541,3.66,136824238.66719317,565.5116205062942,665.9845227192113,55.315279272377595,53752486.65109807,51499353.19117394
166346083.70748875,140437000.0,charging,140437000.0,25909083.707488745,0.0,183.59227425662658,0.0,0.0,0.02319060306399494,16,27,794.2155817925326,3.1,142268888.38437447,695.1029985232047,665.9911264410384,57.516441307554096,55891460.447652906,53266956.38925629
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,17,27,0.0,2.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,18,27,0.0,0.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,19,27,0.0,0.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,20,27,0.0,-0.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,21,27,0.0,-0.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,22,27,0.0,-1.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,23,27,0.0,-1.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,0,28,0.0,-1.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,1,28,0.0,-1.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,2,28,0.0,-1.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,3,28,0.0,-2.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,4,28,0.0,-2.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,5,28,0.0,-2.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,6,28,0.0,-2.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02319060306399494,7,28,0.0,-3.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
129448689.57555865,140437000.0,direct_plus_discharge,140437000.0,0.0,10988310.424441352,0.0,77.86338273622106,0.0,0.013355228402577541,8,28,671.2152210539095,-2.96,141998983.92131633,540.9214949544346,665.0907872642687,57.40732437844592,55785426.340034746,53432330.4501813
111457286.15030235,140437000.0,direct_plus_discharge,126378059.43334974,0.0,14920773.283047395,0.0,105.72889152040553,0.0,0.0,9,28,781.1837054287997,-1.38,127791754.95710771,465.74161581446475,664.5601046364895,51.6636283382045,50204003.83268759,48078348.37770261
89574989.04682569,140437000.0,direct_partial,89574989.04682569,0.0,0.0,0.0,0.0,0.0,0.0,10,28,893.9223760337069,0.63,90562649.30148135,374.3030319163967,665.8999787918543,36.61265201659753,35578254.59205834,34086047.09497654
66992624.07894161,140437000.0,direct_partial,66992624.07894161,0.0,0.0,0.0,0.0,0.0,0.0,11,28,926.282003994037,2.19,67731953.00752032,279.93910549824244,665.8156842403392,27.38266211287733,26609034.60313241,25492353.969654545
61145314.28674464,140437000.0,direct_partial,61145314.28674464,0.0,0.0,0.0,0.0,0.0,0.0,12,28,926.6805450106896,3.35,61820342.14691254,255.50521153896293,665.7837072437486,24.99271710831973,24286611.401248973,23267166.90357485
77636581.63405587,140437000.0,direct_partial,77636581.63405587,0.0,0.0,0.0,0.0,0.0,0.0,13,28,937.4609790351302,4.25,78492958.8920778,324.4165386172799,665.861526160749,31.73311968935224,30836581.04843708,29542899.821678177
112259090.15760647,140437000.0,direct_partial,112259090.15760647,0.0,0.0,0.0,0.0,0.0,0.0,14,28,944.3745995838972,4.93,113496200.49943013,469.092078640419,665.9505059387004,45.88422408291503,44587881.95514919,42718455.80289452
129115274.06819656,140437000.0,direct_partial,129115274.06819656,0.0,0.0,0.0,0.0,0.0,0.0,15,28,797.5996376579914,5.06,130537746.68315208,539.528266368854,665.9765526699937,52.77377739282666,51282788.44743155,49133057.29234483
120970103.66995701,140437000.0,direct_partial,120970103.66995701,0.0,0.0,0.0,0.0,0.0,0.0,16,28,598.5879702401467,4.82,122303006.34974319,505.49240426069946,665.964872903488,49.44463801141892,48047705.43758907,46033422.02225512
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,28,37.22297638837991,3.73,0.0,1.0,567.2799234752334,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,28,0.0,1.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,28,0.0,0.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,28,0.0,0.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,28,0.0,-0.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,28,0.0,-0.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,28,0.0,-1.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,29,0.0,-1.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,29,0.0,-1.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,29,0.0,-2.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,29,0.0,-1.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,29,0.0,-2.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,29,0.0,-2.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,29,0.0,-2.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,29,0.0,-2.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
113495873.24857366,140437000.0,direct_partial,113495873.24857366,0.0,0.0,0.0,0.0,0.0,0.0,8,29,598.2235655503687,-2.78,114746584.11388038,474.2601692614511,665.9526800951232,46.3897289518232,45079105.06882548,43189112.19223659
112960687.90126264,140437000.0,direct_partial,112960687.90126264,0.0,0.0,0.0,0.0,0.0,0.0,9,29,783.7414009884783,0.3,114205513.49781342,472.02381399903487,665.9517451301218,46.17098501781424,44866541.188691616,42985448.02102198
91237285.62083793,140437000.0,direct_partial,91237285.62083793,0.0,0.0,0.0,0.0,0.0,0.0,10,29,896.3172131004142,2.61,92243225.63995469,381.249196847232,665.9045346679467,37.29207512471585,36238482.327143036,34718632.1531447
68587935.96177995,140437000.0,direct_partial,68587935.96177995,0.0,0.0,0.0,0.0,0.0,0.0,11,29,927.6117037927286,3.82,69344808.04475968,286.6053644724578,665.8234616159675,28.034706865173497,27242657.478368614,26099448.070394255
64427569.33773522,140437000.0,direct_partial,64427569.33773522,0.0,0.0,0.0,0.0,0.0,0.0,12,29,945.2220753686028,4.8,65138691.14778369,269.2206250732749,665.8023715705278,26.334258661880995,25590251.117039666,24516225.314590782
80735868.58181514,140437000.0,direct_partial,80735868.58181514,0.0,0.0,0.0,0.0,0.0,0.0,13,29,950.6412197579754,5.43,81626327.745728,337.3673914576724,665.872601786305,32.99987750135524,32067549.838173777,30722329.921443466
108645983.73505749,140437000.0,direct_partial,108645983.73505749,0.0,0.0,0.0,0.0,0.0,0.0,14,29,908.0555478553039,5.61,109843361.85616623,453.9941511610227,665.943870853416,44.40745511524041,43152835.34116055,41343492.290239945
72141928.09795237,140437000.0,direct_partial,72141928.09795237,0.0,0.0,0.0,0.0,0.0,0.0,15,29,493.9069319825678,5.5,72937882.3400106,301.45627370651823,665.8395509272364,29.4873143126861,28654225.19453664,27451915.709043022
7162337.404783066,140437000.0,charging_only,0.0,7162337.404783066,0.0,50.75246303509203,0.0,0.0,0.006410837436011625,16,29,123.77620138656786,4.67,0.0,29.928941490766743,592.6112649833015,0.0,0.0,-81393.656941739
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,17,29,0.0,3.31,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,18,29,0.0,1.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,19,29,0.0,0.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,20,29,0.0,-1.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,21,29,0.0,-1.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,22,29,0.0,-1.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,23,29,0.0,-1.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,0,30,0.0,-1.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,1,30,0.0,-1.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,2,30,0.0,-1.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,3,30,0.0,-1.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,4,30,0.0,-2.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,5,30,0.0,-2.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,6,30,0.0,-2.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.006410837436011625,7,30,0.0,-2.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
114795347.61143133,140437000.0,direct_plus_discharge,121957685.0162144,0.0,7162337.404783066,0.0,50.75246303509203,0.0,0.0,8,30,601.2374294225425,-2.76,123310315.10678534,479.6902251184603,665.352638654562,49.85187261949804,48443434.66688297,46403811.87093392
114710426.74936298,140437000.0,direct_partial,114710426.74936298,0.0,0.0,0.0,0.0,0.0,0.0,9,30,788.6113069448403,-0.17,115974493.68618265,479.33537008042595,665.9547695427867,46.88614801890339,45561499.07691112,43651309.136485934
87975869.55607305,140437000.0,direct_partial,87975869.55607305,0.0,0.0,0.0,0.0,0.0,0.0,10,30,862.7419738980466,2.03,88945944.78523375,367.62086225994915,665.8954335679418,35.9590509975948,34943119.40859317,33477504.003515217
69258647.016117,140437000.0,direct_partial,69258647.016117,0.0,0.0,0.0,0.0,0.0,0.0,11,30,921.1781083978079,3.4,70022894.70239536,289.4080349929863,665.8266244273974,28.308843620498156,27509049.196443558,26354686.394261908
60457949.712944336,140437000.0,direct_partial,60457949.712944336,0.0,0.0,0.0,0.0,0.0,0.0,12,30,888.1251454734254,4.72,61125418.83617957,252.63295169563904,665.7795418989214,24.711773633826454,24013605.279590935,23005591.110977508
70786912.76403484,140437000.0,direct_partial,70786912.76403484,0.0,0.0,0.0,0.0,0.0,0.0,13,30,847.2297255821848,5.64,71567966.31897755,295.7941312583243,665.8336072183761,28.93348490335559,28116042.8275014,26936266.175004017
99632909.14308852,140437000.0,direct_partial,99632909.14308852,0.0,0.0,0.0,0.0,0.0,0.0,14,30,836.3486440419547,5.98,100731173.25339127,416.33161631104304,665.9252215122046,40.723581100996846,39573039.823905304,37913577.07284541
131082594.19609997,140437000.0,direct_partial,131082594.19609997,0.0,0.0,0.0,0.0,0.0,0.0,15,30,793.900433286213,6.01,132526700.82577659,547.7490196891697,665.9791560563208,53.5778714256598,52064164.847128674,49881718.71474057
152540301.61253583,140437000.0,charging,140437000.0,12103301.612535834,0.0,85.76423211821586,0.0,0.0,0.01083337668861674,16,30,722.1410812062561,5.61,142117070.4423627,637.4133895028049,665.9909569932347,57.45506437651657,55831817.56580041,53359977.265262626
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,17,30,16.38040823939826,4.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,18,30,0.0,2.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,19,30,0.0,1.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,20,30,0.0,0.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,21,30,0.0,0.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,22,30,0.0,-0.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,23,30,0.0,-1.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,0,31,0.0,-1.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,1,31,0.0,-1.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,2,31,0.0,-2.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,3,31,0.0,-2.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,4,31,0.0,-3.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,5,31,0.0,-3.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,6,31,0.0,-3.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01083337668861674,7,31,0.0,-3.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
112891932.85883805,140437000.0,direct_plus_discharge,124995234.47137389,0.0,12103301.612535834,0.0,85.76423211821586,0.0,0.0,8,31,590.3519136354516,-2.99,126389200.12841223,471.73651035420147,664.8422382816796,51.09660371742205,49652999.05136178,47554887.44796349
114531512.42825602,140437000.0,direct_partial,114531512.42825602,0.0,0.0,0.0,0.0,0.0,0.0,9,31,781.2072664740854,1.65,115793611.89928237,478.5877487459872,665.9544645324212,46.81302116173876,45490438.23322952,43583223.49641807
95345874.90136862,140437000.0,direct_partial,95345874.90136862,0.0,0.0,0.0,0.0,0.0,0.0,10,31,907.4123003731581,5.25,96396995.81388417,398.41757655864814,665.915113490844,38.97136060397274,37870323.86341478,36282151.10015048
72814542.85819545,140437000.0,direct_partial,72814542.85819545,0.0,0.0,0.0,0.0,0.0,0.0,11,31,939.0720542302721,6.96,73617893.63802055,304.26689915844094,665.8424191471173,29.762229161289348,28921373.01208102,27707878.475256924
65498047.01810607,140437000.0,direct_partial,65498047.01810607,0.0,0.0,0.0,0.0,0.0,0.0,12,31,922.1137628901922,8.21,66220940.54215703,273.6937826547085,665.8080541642731,26.771790257709835,26015421.36970018,24923594.370324425
82368809.08541362,140437000.0,direct_partial,82368809.08541362,0.0,0.0,0.0,0.0,0.0,0.0,13,31,933.4262382221704,9.09,83277225.19410351,344.1908874797203,665.8781019609451,33.66730203297694,32716117.986044012,31343743.560623385
113840746.27001928,140437000.0,direct_partial,113840746.27001928,0.0,0.0,0.0,0.0,0.0,0.0,14,31,919.4641481991015,9.55,115095249.59793417,475.70127485272036,665.9532779277163,46.530687372721026,45216081.06781414,43320353.22572144
133184264.12250605,140437000.0,direct_partial,133184264.12250605,0.0,0.0,0.0,0.0,0.0,0.0,15,31,795.96934393861,9.6,134651482.17034322,556.5311745508362,665.9818522527453,54.43687765593252,52898902.03969677,50681506.79914763
159056313.52004272,140437000.0,charging,140437000.0,18619313.520042717,0.0,131.93682002940753,0.0,0.0,0.016665703582662006,16,31,743.0428900901418,9.05,142188725.02238587,664.6415593182451,665.9910370137212,57.484032877593094,55859967.635508105,53316073.54930203
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,17,31,15.454403571606504,7.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,18,31,0.0,5.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,19,31,0.0,5.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,20,31,0.0,4.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,21,31,0.0,3.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,22,31,0.0,2.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,23,31,0.0,0.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,0,32,0.0,-0.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,1,32,0.0,-1.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,2,32,0.0,-1.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,3,32,0.0,-2.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,4,32,0.0,-2.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,5,32,0.0,-2.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,6,32,0.0,-2.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016665703582662006,7,32,0.0,-2.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
103588872.41557932,140437000.0,direct_plus_discharge,122208185.93562204,0.0,18619313.520042717,0.0,131.93682002940753,0.0,0.0,8,32,546.9752842483631,-2.15,123581964.53692603,432.86222449531147,664.1077347854341,49.96169500359304,48550154.298650354,46487869.56483302
102547269.21636128,140437000.0,direct_partial,102547269.21636128,0.0,0.0,0.0,0.0,0.0,0.0,9,32,707.685016110567,2.5,103677581.64855912,428.5097234269873,665.9316104146518,41.91475457155142,40730559.71564887,39022633.46223725
82294220.68359548,140437000.0,direct_partial,82294220.68359548,0.0,0.0,0.0,0.0,0.0,0.0,10,32,798.4767243307537,6.42,83201816.5665579,343.8792082348394,665.877855485679,33.63681584622476,32686493.109011926,31315359.02970367
67865486.65950076,140437000.0,direct_partial,67865486.65950076,0.0,0.0,0.0,0.0,0.0,0.0,11,32,876.9290617906984,8.05,68614414.18957324,283.586497631094,665.8199848789615,27.739423365173632,26955716.46314069,25824520.8155047
59682427.70456916,140437000.0,direct_partial,59682427.70456916,0.0,0.0,0.0,0.0,0.0,0.0,12,32,846.7878197512467,9.12,60341368.65066189,249.39231229236793,665.7747271150374,24.394797961986896,23705584.949703764,22710467.098543152
78799648.81590119,140437000.0,direct_partial,78799648.81590119,0.0,0.0,0.0,0.0,0.0,0.0,13,32,888.03512087954,9.8,79668815.96621273,329.2765958399449,665.8657846460716,32.20849498157939,31298525.8200413,29985503.706197258
106027484.53942247,140437000.0,direct_partial,106027484.53942247,0.0,0.0,0.0,0.0,0.0,0.0,14,32,856.2662966466089,10.19,107196067.8297636,443.0523447658863,665.9387796075044,43.337207549360784,42112824.884344,40347025.40344742
127461096.01425895,140437000.0,direct_partial,127461096.01425895,0.0,0.0,0.0,0.0,0.0,0.0,15,32,759.7032207797532,10.18,128865378.1416232,532.6160259375969,665.9743014684233,52.09767253142107,50625785.21043272,48503561.72769661
145435254.79988158,140437000.0,charging,140437000.0,4998254.7998815775,0.0,35.41773134026829,0.0,0.0,0.0044738186956128365,16,32,682.5421587198146,9.7,142038938.4265469,607.7238456671456,665.9908696471837,57.42347717883095,55801122.78410038,53407849.79244249
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,17,32,29.18103388220503,8.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,18,32,0.0,6.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,19,32,0.0,6.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,20,32,0.0,4.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,21,32,0.0,3.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,22,32,0.0,3.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,23,32,0.0,2.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,0,33,0.0,1.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,1,33,0.0,1.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,2,33,0.0,0.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,3,33,0.0,0.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,4,33,0.0,-0.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,5,33,0.0,-0.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,6,33,0.0,-0.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044738186956128365,7,33,0.0,-1.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
99079621.6213173,140437000.0,direct_plus_discharge,104077876.42119887,0.0,4998254.7998815775,0.0,35.41773134026829,0.0,0.0,8,33,524.2202346599979,-0.49,105230413.38336997,414.01961829547844,665.4967861451227,42.54253311364878,41340601.97066076,39601799.972059466
103139401.50630303,140437000.0,direct_partial,103139401.50630303,0.0,0.0,0.0,0.0,0.0,0.0,9,33,706.6409767346936,1.32,104276225.43528464,430.98404035160974,665.9328643587169,42.156774176922234,40965741.672209896,39247968.727276035
82887025.68752629,140437000.0,direct_partial,82887025.68752629,0.0,0.0,0.0,0.0,0.0,0.0,10,33,796.598164435015,3.5,83801140.46489775,346.3563361995497,665.8798021439809,33.87911040700004,32921942.252811342,31540950.295279454
65405038.78690602,140437000.0,direct_partial,65405038.78690602,0.0,0.0,0.0,0.0,0.0,0.0,11,33,843.2316737866673,5.49,66126909.52802778,273.30513328615365,665.8075678134334,26.733775415767422,25978480.540494718,24888200.194421288
71854421.68722898,140437000.0,direct_partial,71854421.68722898,0.0,0.0,0.0,0.0,0.0,0.0,12,33,955.5516549000107,7.04,72647214.30966352,300.25488342587965,665.838308533662,29.369803092226764,28540033.95493372,27342505.473592617
78230910.63855031,140437000.0,direct_partial,78230910.63855031,0.0,0.0,0.0,0.0,0.0,0.0,13,33,871.0787917000252,8.12,79093823.54994698,326.90003485551927,665.8637180755578,31.97603714812049,31072635.4918299,29769071.04392369
110852311.99808684,140437000.0,direct_partial,110852311.99808684,0.0,0.0,0.0,0.0,0.0,0.0,14,33,878.6594009530037,8.84,112073952.43291247,463.2136371698127,665.9479739643051,45.30923788339096,44029140.5292532,42183107.98483289
136048722.3993798,140437000.0,direct_partial,136048722.3993798,0.0,0.0,0.0,0.0,0.0,0.0,15,33,797.1991213870382,9.09,137547440.01439625,568.5007592445234,665.9853928667501,55.607654986508194,54036602.03255576,51771573.117049694
146659805.02959403,140437000.0,charging,140437000.0,6222805.029594034,0.0,44.09491823551164,0.0,0.0,0.005569884408696208,16,33,683.92498699436,8.78,142052404.42901382,612.8408193736753,665.9908847080599,57.42892121195272,55806413.03063217,53399599.0140277
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,17,33,27.703220760443696,7.76,0.0,1.0,567.2799234752247,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,18,33,0.0,6.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,19,33,0.0,4.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,20,33,0.0,4.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,21,33,0.0,3.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,22,33,0.0,3.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,23,33,0.0,2.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,0,34,0.0,2.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,1,34,0.0,2.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,2,34,0.0,2.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,3,34,0.0,2.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,4,34,0.0,2.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,5,34,0.0,1.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,6,34,0.0,1.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005569884408696208,7,34,0.0,1.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
109129203.29562062,140437000.0,direct_plus_discharge,115352008.32521465,0.0,6222805.029594034,0.0,44.09491823551164,0.0,0.0,8,34,563.7063088708819,1.64,116630489.42884694,456.01335929629295,665.4169982933577,47.151353862987996,45819212.20394345,43890953.37982671
107406023.72598067,140437000.0,direct_partial,107406023.72598067,0.0,0.0,0.0,0.0,0.0,0.0,9,34,723.9536911153315,3.49,108589766.38801466,448.81278529325897,665.9414908998892,43.90065175868207,42660350.42530185,40871626.92835022
84732961.86237657,140437000.0,direct_partial,84732961.86237657,0.0,0.0,0.0,0.0,0.0,0.0,10,34,798.8466543280559,6.97,85667375.83245005,354.0698677815567,665.8856893551726,34.633591714915376,33655107.609032795,32243419.19330707
70573524.29230124,140437000.0,direct_partial,70573524.29230124,0.0,0.0,0.0,0.0,0.0,0.0,11,34,875.4622055433683,8.89,71352231.2798121,294.9024543204221,665.8326503948016,28.846267579462413,28031289.607414998,26855061.43638239
62359292.91012491,140437000.0,direct_partial,62359292.91012491,0.0,0.0,0.0,0.0,0.0,0.0,12,34,843.4574289239744,10.12,63047670.52005556,260.5780101432183,665.790839457922,25.488901208305652,24768777.08967439,23729145.087920483
78109971.06083792,140437000.0,direct_partial,78109971.06083792,0.0,0.0,0.0,0.0,0.0,0.0,13,34,854.1775308308227,10.91,78971554.03687346,326.3946700087229,665.8632747480272,31.92660605076492,31024600.94449134,29723047.626082357
111603615.22049406,140437000.0,direct_partial,111603615.22049406,0.0,0.0,0.0,0.0,0.0,0.0,14,34,871.4629065907607,11.36,112833517.50588949,466.35307460684743,665.9493341320759,45.616314718215996,44327541.68860587,42469015.5659831
133544458.93851277,140437000.0,direct_partial,133544458.93851277,0.0,0.0,0.0,0.0,0.0,0.0,15,34,776.5722450663791,11.34,135015637.938022,558.0363046451464,665.9823058212353,54.584098485984384,53041963.51938594,50818578.52401114
150083526.70329618,140437000.0,charging,140437000.0,9646526.703296185,0.0,68.35547702613381,0.0,0.0,0.008634376045406376,16,34,692.6921256966879,10.8,142090054.04386008,627.1473732068517,665.9909268016654,57.44414219165617,55821203.95951239,53376530.57261109
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,17,34,39.46177539767757,9.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,18,34,0.0,7.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,19,34,0.0,5.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,20,34,0.0,5.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,21,34,0.0,4.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,22,34,0.0,3.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,23,34,0.0,3.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,0,35,0.0,2.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,1,35,0.0,2.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,2,35,0.0,2.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,3,35,0.0,1.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,4,35,0.0,1.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,5,35,0.0,0.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,6,35,0.0,0.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008634376045406376,7,35,0.0,-1.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
97020545.26213846,140437000.0,direct_plus_discharge,106667071.96543464,0.0,9646526.703296185,0.0,68.35547702613381,0.0,0.0,8,35,510.54157328359304,-0.73,107855544.17527741,405.41544728313124,664.9271295269992,43.60382053096146,42371905.40946605,40582542.90087704
105300384.23663574,140437000.0,direct_partial,105300384.23663574,0.0,0.0,0.0,0.0,0.0,0.0,9,35,707.31258971164,2.99,106460971.82844816,440.01404299508584,665.9373209569981,43.04002306655144,41824036.624947056,40070328.24684762
84812103.28093824,140437000.0,direct_partial,84812103.28093824,0.0,0.0,0.0,0.0,0.0,0.0,10,35,790.2770827369619,7.5,85747387.54486483,354.4005725154675,665.8859360295357,34.6659388360132,33686540.84444051,32273536.369536046
67638937.76475896,140437000.0,direct_partial,67638937.76475896,0.0,0.0,0.0,0.0,0.0,0.0,11,35,834.8181777542034,9.72,68385374.00627366,282.63982781755,665.8188793287634,27.646827039937502,26865736.2117225,25738307.892974183
59678517.55330497,140437000.0,direct_partial,59678517.55330497,0.0,0.0,0.0,0.0,0.0,0.0,12,35,802.173312560474,11.45,60337415.50066625,249.37597311678985,665.7747025219657,24.393199783198224,23704031.923394687,22708979.09495612
78877439.50553185,140437000.0,direct_partial,78877439.50553185,0.0,0.0,0.0,0.0,0.0,0.0,13,35,846.3727611467623,12.64,79747462.09614563,329.6016563428092,665.8660649895687,32.24029002523032,31329422.57554717,30015106.8640779
116527097.81545794,140437000.0,direct_partial,116527097.81545794,0.0,0.0,0.0,0.0,0.0,0.0,14,35,891.4762580305545,13.3,117811142.12563503,486.92661285109125,665.9578135316226,47.62866792870243,46283040.97391784,44342641.23090458
139977084.10804287,140437000.0,direct_partial,139977084.10804287,0.0,0.0,0.0,0.0,0.0,0.0,15,35,800.5846179085886,13.46,141519000.7092504,584.9160299988182,665.9900128623947,57.213276849440085,55596861.130751364,53266506.667914264
150612126.84000775,140437000.0,charging,140437000.0,10175126.840007752,0.0,72.10114794089449,0.0,0.0,0.009107513424112989,16,35,689.5746544827284,13.01,142095866.89708078,629.3562111419492,665.9909332986567,57.44649221093934,55823487.58497374,53372968.95998886
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,17,35,37.56998443571312,11.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,18,35,0.0,9.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,19,35,0.0,9.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,20,35,0.0,8.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,21,35,0.0,7.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,22,35,0.0,6.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,23,35,0.0,6.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,0,36,0.0,5.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,1,36,0.0,4.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,2,36,0.0,3.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,3,36,0.0,2.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,4,36,0.0,3.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,5,36,0.0,4.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,6,36,0.0,4.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009107513424112989,7,36,0.0,2.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
106905184.79642129,140437000.0,direct_plus_discharge,117080311.63642904,0.0,10175126.840007752,0.0,72.10114794089449,0.0,0.0,8,36,548.2678713369983,2.78,118384143.69361691,446.7199518826086,664.9745069675239,47.8603209023654,46508149.18160114,44544769.356008634
112929169.01745188,140437000.0,direct_partial,112929169.01745188,0.0,0.0,0.0,0.0,0.0,0.0,9,36,741.5128624960892,6.59,114173648.01052575,471.89210743787834,665.9516897905052,46.15810244418828,44854022.57943988,42973453.54587215
91960143.36633399,140437000.0,direct_partial,91960143.36633399,0.0,0.0,0.0,0.0,0.0,0.0,10,36,831.1239466865158,10.44,92974032.4298806,384.26977043213964,665.9064644212843,37.58752556590007,36525585.56705643,34993714.84063216
75617312.95456931,140437000.0,direct_partial,75617312.95456931,0.0,0.0,0.0,0.0,0.0,0.0,11,36,891.6302522965477,12.36,76451484.9356153,315.97871018963104,665.8538215558164,30.90779295536848,30034571.82359331,28774469.437450077
65857305.32709256,140437000.0,direct_partial,65857305.32709256,0.0,0.0,0.0,0.0,0.0,0.0,12,36,845.136809756998,13.59,66584149.5043369,275.19499940868997,665.8099198641912,26.918628313400237,26158110.889344577,25060309.708513986
85977527.93974823,140437000.0,direct_partial,85977527.93974823,0.0,0.0,0.0,0.0,0.0,0.0,13,36,889.6162726124442,14.34,86925628.02041398,359.2704808225138,665.8895159296012,35.14227768934714,34149421.966866076,32717037.401899647
113246100.33828247,140437000.0,direct_partial,113246100.33828247,0.0,0.0,0.0,0.0,0.0,0.0,14,36,859.1512780561018,14.61,114494064.52767108,473.2164542846767,665.9522448434725,46.287640377686216,44979900.74787274,43094061.39717665
137341129.79932195,140437000.0,direct_partial,137341129.79932195,0.0,0.0,0.0,0.0,0.0,0.0,15,36,780.0699861071986,14.39,138854059.62124857,573.9012846971855,665.9869419922275,56.13589493258722,54549917.90158293,52263397.273490995
150020138.79282948,140437000.0,charging,140437000.0,9583138.792829482,0.0,67.90630905190733,0.0,1.862645149230957e-09,0.008577639038135663,16,36,682.7512902246818,13.55,142089356.98649248,626.8824969581689,665.9909260225313,57.443860385425545,55820930.11500054,53376957.66894767
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,17,36,35.8517844214256,12.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,18,36,0.0,9.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,19,36,0.0,7.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,20,36,0.0,6.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,21,36,0.0,6.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,22,36,0.0,5.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,23,36,0.0,3.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,0,37,0.0,1.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,1,37,0.0,0.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,2,37,0.0,-0.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,3,37,0.0,-1.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,4,37,0.0,-0.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,5,37,0.0,-0.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,6,37,0.0,-0.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008577639038135663,7,37,0.0,-1.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
111605928.2302908,140437000.0,direct_plus_discharge,121189067.02312028,0.0,9583138.792829482,0.0,67.90630905190733,0.0,0.0,8,37,567.0214540093594,-0.61,122537131.38139655,466.3627398782472,665.079356090784,49.53929003825841,48139683.311986715,46108933.84886671
112822875.34812337,140437000.0,direct_partial,112822875.34812337,0.0,0.0,0.0,0.0,0.0,0.0,9,37,736.5395139745303,4.51,114066185.46238828,471.44794279854625,665.9515029362728,46.11465750402673,44811805.06563882,42933003.61169886
94218110.11692446,140437000.0,direct_partial,94218110.11692446,0.0,0.0,0.0,0.0,0.0,0.0,10,37,838.915495246697,8.66,95256829.34676321,393.70503589748967,665.9123015948643,38.51041430410549,37422400.429665424,35852981.502546616
76203077.94802998,140437000.0,direct_partial,76203077.94802998,0.0,0.0,0.0,0.0,0.0,0.0,11,37,885.179043745337,10.26,77043691.4066539,318.4264203749843,665.8560986179073,31.14721008387952,30267224.82966356,28997381.635101184
71893664.34218852,140437000.0,direct_partial,71893664.34218852,0.0,0.0,0.0,0.0,0.0,0.0,12,37,889.1870736769464,11.33,72686888.50403707,300.41886496679984,665.8384786975612,29.38584256858751,28555620.27665735,27357439.2210107
86606195.80768237,140437000.0,direct_partial,86606195.80768237,0.0,0.0,0.0,0.0,0.0,0.0,13,37,883.2093368939433,11.91,87561209.15564893,361.89746734565085,665.8914070340749,35.39923031951153,34399115.04087581,32956276.22662992
117723992.88544531,140437000.0,direct_partial,117723992.88544531,0.0,0.0,0.0,0.0,0.0,0.0,14,37,878.7325694858115,11.85,119021199.08273923,491.9280251688518,665.9597676890446,48.117869543633475,46758421.44062024,44798118.27950468
142731861.67488202,140437000.0,charging,140437000.0,2294861.674882025,0.0,16.261434744378256,0.0,-4.656612873077393e-10,0.0020540759677109377,15,37,801.1867325496092,11.54,142009210.04333338,596.4272967764692,665.990836387758,57.41145859326607,55789443.75312306,53426064.76896098
161355356.63215676,140437000.0,charging,140437000.0,20918356.632156763,0.0,148.22788451985303,0.0,-3.725290298461914e-09,0.02077759822285027,16,37,724.9770470093672,10.75,142214006.8928001,674.2484687527631,665.9910652281186,57.49425382774143,55869899.83944099,53300583.03117824
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,17,37,45.71247028651516,9.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,18,37,0.0,7.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,19,37,0.0,6.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,20,37,0.0,4.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,21,37,0.0,4.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
