Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,22,37,0.0,3.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,23,37,0.0,2.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,0,38,0.0,2.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,1,38,0.0,1.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,2,38,0.0,0.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,3,38,0.0,0.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,4,38,0.0,0.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,5,38,0.0,-0.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,6,38,0.0,-0.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,7,38,0.0,-0.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02077759822285027,8,38,63.034533442783896,-0.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
17537615.97734971,140437000.0,direct_plus_discharge,40750834.2843885,0.0,23213218.307038788,0.0,164.4893192642313,0.0,0.0,9,38,219.49585099524444,1.3,41236226.803720616,73.28365766783268,658.89750368558,16.67097455835382,16199978.54473803,15484848.659258232
5794090.83042153,140437000.0,charging_only,0.0,5794090.83042153,0.0,41.05704102916959,0.0,0.0,0.005186152551053001,10,38,210.65812896374746,2.57,0.0,24.211510245254402,588.8279443505173,0.0,0.0,-66347.46994163956
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005186152551053001,11,38,127.53861684775703,4.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005186152551053001,12,38,0.0,4.97,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005186152551053001,13,38,96.0990707342616,5.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005186152551053001,14,38,5.6596590252099235,5.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005186152551053001,15,38,7.144093137254302,4.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
31041858.24596495,140437000.0,direct_plus_discharge,36835949.07638648,0.0,5794090.83042153,0.0,41.05704102916959,0.0,0.0,16,38,210.90459123911262,3.46,37250324.92340151,129.71323559648744,664.0335496351336,15.059554843471007,14634085.39816201,14012178.644481288
64095890.20572505,140437000.0,direct_partial,64095890.20572505,0.0,0.0,0.0,0.0,0.0,0.0,17,38,295.63829540361365,2.35,64803364.6423114,267.834652202322,665.8005723387911,26.19869292091059,25458515.441513635,24390005.20062546
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,38,0.0,1.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,38,0.0,1.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,38,0.0,1.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,38,0.0,1.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,38,0.0,1.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,38,0.0,1.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,39,0.0,1.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,39,0.0,1.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,39,0.0,0.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,39,0.0,0.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,39,0.0,0.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,39,0.0,0.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,39,0.0,0.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,39,0.0,0.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,39,0.0,1.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,39,0.0,2.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
16382174.535830535,140437000.0,charging_only,0.0,16382174.535830535,0.0,116.08440940089275,0.0,0.0,0.014663293819060137,10,39,277.7516224934393,3.62,0.0,68.45546578788286,610.8413345144617,0.0,0.0,-182781.37183438026
75484234.39339173,140437000.0,direct_plus_discharge,91866408.92922226,0.0,16382174.535830535,0.0,116.08440940089275,0.0,0.0,11,39,856.3484414480893,5.12,92902936.67631517,315.42262071128573,663.7665335383008,37.55878298708611,36497655.036752,34943541.71906369
39982700.96882671,140437000.0,direct_partial,39982700.96882671,0.0,0.0,0.0,0.0,0.0,0.0,12,39,574.5623141875498,6.45,40425010.07540256,167.0739383402563,665.5897705704311,16.34301600134343,15881285.623185385,15213758.642398648
57897917.91904487,140437000.0,direct_partial,57897917.91904487,0.0,0.0,0.0,0.0,0.0,0.0,13,39,636.0157523002416,6.69,58537235.15955635,241.93546043769396,665.7631581101195,23.66542318981737,22996816.807873778,22031373.942649394
99279243.59135237,140437000.0,direct_partial,99279243.59135237,0.0,0.0,0.0,0.0,0.0,0.0,14,39,748.588455644986,6.8,100373618.55026889,414.85376976350653,665.9244206769675,40.579028948169054,39432571.6247482,37778990.052015126
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,39,84.86574490604069,7.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
8382128.58599095,140437000.0,charging_only,0.0,8382128.58599095,0.0,59.395927219485536,0.0,0.0,0.007502643438250804,16,39,120.30846519858393,6.78,0.0,35.02602877248909,595.6847029183889,0.0,0.0,-94807.32561625415
98465961.24134192,140437000.0,direct_plus_discharge,106848089.82733287,0.0,8382128.58599095,0.0,59.395927219485536,0.0,0.0,17,39,409.87564218238964,6.22,108036522.68197174,411.45534289633014,665.0874735822654,43.67698648998751,42443004.25028537,40652672.82023013
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,39,0.0,5.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,39,0.0,3.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,39,0.0,3.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,39,0.0,2.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,39,0.0,2.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,39,0.0,2.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,40,0.0,2.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,40,0.0,2.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,40,0.0,2.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,40,0.0,2.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,40,0.0,1.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,40,0.0,1.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,40,0.0,1.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,40,0.0,1.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
18243843.718675878,140437000.0,charging_only,0.0,18243843.718675878,0.0,129.27623366804204,0.0,0.0,0.016329629515963204,8,40,170.75276216428838,1.42,0.0,76.23474019225998,613.4773132516428,0.0,0.0,-203253.57558938258
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016329629515963204,9,40,34.345588722044475,2.62,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016329629515963204,10,40,31.067226016000358,4.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
46381882.659672305,140437000.0,direct_plus_discharge,64625726.37834819,0.0,18243843.718675878,0.0,129.27623366804204,0.0,0.0,11,40,595.1262987407083,5.43,65365685.56644582,193.81391491357502,662.4252908393227,26.42602792574738,25679427.673604976,24575299.85024511
44866051.20471957,140437000.0,direct_partial,44866051.20471957,0.0,0.0,0.0,0.0,0.0,0.0,12,40,607.9077778203354,6.67,45362061.012772284,187.4797772764892,665.6507643800694,18.338966090616907,17820845.21578254,17072111.983986538
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,40,16.612553980560588,7.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,40,66.81876783564168,7.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
7072668.272080816,140437000.0,charging_only,0.0,7072668.272080816,0.0,50.117065805715406,0.0,0.0,0.0063305767333535256,15,40,140.0357265859109,7.53,0.0,29.554245064934968,592.3747069528791,0.0,0.0,-80407.5930523378
85149091.27157582,140437000.0,direct_plus_discharge,92221759.54365665,0.0,7072668.272080816,0.0,50.117065805715406,0.0,0.0,16,40,416.53461558708875,6.64,93247248.84109221,355.8087292783908,665.1106547558078,37.697981448828294,36632920.79975767,35087927.682265244
100159629.37875935,140437000.0,direct_partial,100159629.37875935,0.0,0.0,0.0,0.0,0.0,0.0,17,40,414.2568881189887,5.42,101263685.66958643,418.5325987870805,665.926403725098,40.93886512745865,39782241.547385745,38114019.85551609
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,40,0.0,3.94,0.0,1.0,567.2799234752379,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,40,0.0,3.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,40,0.0,1.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,40,0.0,1.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,40,0.0,1.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,40,0.0,0.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,41,0.0,0.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,41,0.0,0.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,41,0.0,-0.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,41,0.0,-0.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,41,0.0,-0.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,41,0.0,-1.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,41,0.0,-1.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,41,0.0,-0.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
133973422.52359459,140437000.0,direct_partial,133973422.52359459,0.0,0.0,0.0,0.0,0.0,0.0,8,41,648.1698191664386,-0.45,135449318.70379204,559.8287957432353,665.9828428034102,54.759426870101905,53212338.44564149,50981820.12521703
35427754.841906786,140437000.0,direct_partial,35427754.841906786,0.0,0.0,0.0,0.0,0.0,0.0,9,41,308.5095661989598,0.93,35819974.60604573,148.040387081537,665.5177167052268,14.481293067395509,14072160.938804535,13480379.108508466
77354120.86563392,140437000.0,direct_partial,77354120.86563392,0.0,0.0,0.0,0.0,0.0,0.0,10,41,690.036479947442,2.66,78207391.9893925,323.23623233823025,665.8604726218107,31.61767075189162,30724393.827268444,29435409.699622482
33619076.91234405,140437000.0,charging_only,0.0,33619076.91234405,0.0,238.22543701001985,0.0,0.0,0.030091634148634083,11,41,479.8473866683483,3.73,0.0,140.48254487583176,628.352300098866,0.0,0.0,-372330.28890773596
75350094.66889048,140437000.0,direct_plus_discharge,108969171.58123451,0.0,33619076.912344046,0.0,238.22543701001982,0.0,0.0,12,41,865.7164050942489,4.48,110221446.47824937,314.862096996848,662.0994454246828,44.56030710011665,43301368.881706774,41435022.65058507
111341921.45141652,140437000.0,direct_partial,111341921.45141652,0.0,0.0,0.0,0.0,0.0,0.0,13,41,1022.4357941993302,4.81,112568945.9708966,465.25954646640685,665.9488624423244,45.50935378433349,44223602.64759429,42369428.28531484
134539909.82194173,140437000.0,direct_partial,134539909.82194173,0.0,0.0,0.0,0.0,0.0,0.0,14,41,942.6253389615418,4.76,136022035.48882952,562.195951079449,665.9835466922232,54.99096471176594,53437334.77408784,51197396.21806262
139134166.32075492,140437000.0,direct_partial,139134166.32075492,0.0,0.0,0.0,0.0,0.0,0.0,15,41,760.3383670725532,4.56,140666813.614157,581.3937668448344,665.9890435246651,56.868754799717195,55262072.696400136,52945735.289499655
180711491.5896584,140437000.0,charging,140437000.0,40274491.58965841,0.0,285.38583567652705,0.0,0.0,0.03604873713808763,16,41,785.8513917501408,3.84,142426860.3591466,755.1310909877313,665.9913023746193,57.5803061898794,55953521.010836676,53170164.87615903
121647183.48637193,140437000.0,direct_plus_discharge,140437000.0,0.0,18789816.513628066,0.0,133.14500757912197,0.0,0.01923042039125117,17,41,486.416636486817,2.66,142011509.0037169,508.32168764471436,664.3524639444861,57.41238801656761,55790346.917931534,53424656.16530094
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,18,41,0.0,1.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,19,41,0.0,0.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,20,41,0.0,0.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,21,41,0.0,-0.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,22,41,0.0,-0.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,23,41,0.0,-0.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,0,42,0.0,-0.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,1,42,0.0,0.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,2,42,0.0,0.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,3,42,0.0,0.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,4,42,0.0,0.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,5,42,0.0,0.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,6,42,0.0,0.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01923042039125117,7,42,0.0,0.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
135649837.59009105,140437000.0,direct_plus_discharge,140437000.0,0.0,4787162.40990895,0.0,33.921926533317915,0.0,0.0149455454607268,8,42,651.1081892627737,0.81,141989028.1654699,566.8339569921185,665.6857313862708,57.40329946721403,55781515.14243962,53438430.47444653
135604984.92161652,140437000.0,direct_plus_discharge,140437000.0,0.0,4832015.078383476,0.0,34.23975342000694,0.0,0.010620523976094344,9,42,828.6325451359429,1.76,141989100.17507443,566.6465331366628,665.6814021420844,57.40332857924435,55781543.431983516,53438386.35320228
109726918.29066667,140437000.0,direct_plus_discharge,121592415.87840459,0.0,11865497.587737923,0.0,84.07914814408024,0.0,0.0,10,42,899.8431392647084,3.07,122948579.99817123,458.51100442299986,664.8321199919106,49.705630413069365,48301324.16229387,46260182.65420249
54915108.065914765,140437000.0,direct_partial,54915108.065914765,0.0,0.0,0.0,0.0,0.0,0.0,11,42,648.1207597835654,4.12,55521624.26334287,229.47132526405684,665.742141382337,22.44627254425016,21812110.156972103,20896269.059785068
63321624.485085756,140437000.0,direct_partial,63321624.485085756,0.0,0.0,0.0,0.0,0.0,0.0,12,42,746.9864524176533,5.18,64020584.55954023,264.59926239286614,665.7962988738714,25.882230725987196,25150994.08155746,24095359.26705094
53694527.22813517,140437000.0,direct_partial,53694527.22813517,0.0,0.0,0.0,0.0,0.0,0.0,13,42,576.2754768208505,5.66,54287621.07327797,224.37093827945864,665.7328678269412,21.947389950443085,21327322.23096174,20431778.42745673
59233567.11397746,140437000.0,direct_partial,59233567.11397746,0.0,0.0,0.0,0.0,0.0,0.0,14,42,485.80691431994813,5.85,59887572.07812842,247.51667846026743,665.771882775006,24.211337163030112,23527307.36932013,22539653.714669496
83651855.67071989,140437000.0,direct_partial,83651855.67071989,0.0,0.0,0.0,0.0,0.0,0.0,15,42,494.3486841968141,5.75,84574381.04831931,349.5522973116441,665.8822729318914,34.19171597479521,33225715.944836423,31832005.46977161
179253400.65461168,140437000.0,charging,140437000.0,38816400.65461168,0.0,275.05377477231116,0.0,0.0,0.03474363470808141,16,42,774.8376112497142,5.12,142410826.18139437,749.0382310989904,665.9912845351056,57.57382389530274,55947221.836233735,53179989.209801584
120000471.38288625,140437000.0,direct_plus_discharge,140437000.0,0.0,20436528.617113754,0.0,144.8136417746828,0.0,0.016451385220753057,17,42,478.37395952324863,3.91,142014152.7502613,501.44064484932073,664.1980466231763,57.413456829958214,55791385.53471635,53423036.30656326
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,18,42,0.0,2.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,19,42,0.0,1.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,20,42,0.0,1.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,21,42,0.0,1.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,22,42,0.0,1.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,23,42,0.0,1.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,0,43,0.0,1.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,1,43,0.0,1.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,2,43,0.0,1.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,3,43,0.0,1.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,4,43,0.0,1.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,5,43,0.0,1.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,6,43,0.0,1.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016451385220753057,7,43,0.0,1.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
73884128.43594009,140437000.0,direct_plus_discharge,92264000.47343801,0.0,18379872.037497923,0.0,130.24013299762836,0.0,-2.0423740671392075e-18,8,43,394.40928682069057,1.9,93308107.65553233,308.7363289502167,663.4949481082832,37.72258543968351,36656829.66738711,35092879.605510294
12793657.849614233,140437000.0,charging_only,0.0,12793657.849614233,0.0,90.65610992614606,0.0,0.0,0.011451298095934237,9,43,185.44192042272067,2.79,0.0,53.460290348551425,604.9357882623829,0.0,0.0,-143319.55689142484
48607416.68204115,140437000.0,direct_plus_discharge,61401074.531655386,0.0,12793657.849614229,0.0,90.65610992614603,0.0,0.0,10,43,480.38315840359604,4.13,62096823.105800994,203.11365517667778,663.3728640448289,25.104492782011803,24395229.146416552,23353523.5899708
82851650.48621267,140437000.0,direct_partial,82851650.48621267,0.0,0.0,0.0,0.0,0.0,0.0,11,43,863.3663382195681,5.53,83765376.25336961,346.2085154155649,665.8796867602657,33.864651657820026,32907891.998839684,31527488.302918904
79339747.59252828,140437000.0,direct_partial,79339747.59252828,0.0,0.0,0.0,0.0,0.0,0.0,12,43,867.6232445245814,6.94,80214854.04306829,331.533482631415,665.8677197203984,32.429247159766796,31513041.206518695,30191037.677313086
97650527.88976403,140437000.0,direct_partial,97650527.88976403,0.0,0.0,0.0,0.0,0.0,0.0,13,43,888.8887152972474,8.08,98726992.36277778,408.0479277342496,665.9206577567695,39.9133312011505,38785681.47557111,37159184.15641293
94877860.5728643,140437000.0,direct_partial,94877860.5728643,0.0,0.0,0.0,0.0,0.0,0.0,14,43,686.5096938040483,8.54,95923834.87566984,396.4619058518629,665.9139546895275,38.7800711826461,37684438.83848838,36104048.783242255
13979095.453207944,140437000.0,charging_only,0.0,13979095.453207944,0.0,99.05614398718038,0.0,0.0,0.012512355029959626,15,43,167.72719223809702,8.34,0.0,58.41382585992075,607.0214649425442,0.0,0.0,-156355.44983271672
130411990.64080864,140437000.0,direct_plus_discharge,140437000.0,0.0,10025009.359191358,0.0,71.03741253365618,0.0,0.003539208183603056,16,43,581.3853617959627,7.66,141997437.37055033,544.9467983701334,665.1827339676794,57.406699139172844,55784818.76530816,53433278.04244314
97053203.95303726,140437000.0,direct_plus_discharge,101007290.04705384,0.0,3954086.0940165846,0.0,28.018731453524193,0.0,0.0,17,43,398.4489471143694,6.26,102124384.3333993,405.55191670558855,665.6168482075088,41.28682823269452,40120373.839499205,38434318.983897895
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,43,0.0,4.61,0.0,1.0,567.2799234752295,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,43,0.0,3.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,43,0.0,2.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,43,0.0,2.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,43,0.0,1.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,43,0.0,1.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,44,0.0,1.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,44,0.0,1.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,44,0.0,1.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,44,0.0,1.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,44,0.0,1.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,44,0.0,0.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,44,0.0,0.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,44,0.0,0.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
53635476.89080407,140437000.0,direct_partial,53635476.89080407,0.0,0.0,0.0,0.0,0.0,0.0,8,44,310.2262346136079,1.75,54227921.37753842,224.1241872551614,665.7324084765,21.92325456789335,21303868.73230117,20409306.889188893
121455678.95522168,140437000.0,direct_partial,121455678.95522168,0.0,0.0,0.0,0.0,0.0,0.0,9,44,741.4232770042204,3.43,122793921.35713346,507.5214561582467,665.9656131101351,49.64310504472657,48240565.2893132,46218207.14114347
105645583.15690105,140437000.0,direct_partial,105645583.15690105,0.0,0.0,0.0,0.0,0.0,0.0,10,44,850.2770516117612,4.97,106809966.79512934,441.45651040529145,665.9380159711478,43.18111469062822,41961142.048262164,40201693.28521939
87273380.43769594,140437000.0,direct_partial,87273380.43769594,0.0,0.0,0.0,0.0,0.0,0.0,11,44,883.8553854446432,6.77,88235730.60995631,364.6854021533409,665.8933841972761,35.671925735058316,34664106.14056486,33210172.57375828
83916940.05642228,140437000.0,direct_partial,83916940.05642228,0.0,0.0,0.0,0.0,0.0,0.0,12,44,889.9771326153017,7.95,84842380.48552845,350.65999367128563,665.8831187769769,34.30006274038637,33331001.64795023,31932883.029270038
96916873.68654127,140437000.0,direct_partial,96916873.68654127,0.0,0.0,0.0,0.0,0.0,0.0,13,44,869.4887811294223,8.86,97985270.3897963,404.9822394705209,665.9189214297726,39.613467971670175,38494290.11947892,36879992.88929715
129718609.79767895,140437000.0,direct_partial,129718609.79767895,0.0,0.0,0.0,0.0,0.0,0.0,14,44,878.8179076310854,9.62,131147717.11019416,542.0493986091295,665.9773594698319,53.020376130363175,51522420.16441772,49362656.01347275
153363209.61357844,140437000.0,charging,140437000.0,12926209.613578439,0.0,91.5953743199649,0.0,0.0,0.011569942019363988,15,44,803.4823976515577,9.42,142126119.7087006,640.8520386509224,665.9909671034769,57.45872281232858,55835372.64180719,53354432.659197986
156077204.7891748,140437000.0,charging,140437000.0,15640204.789174795,0.0,110.82679725389245,0.0,0.0,0.02556911640932935,16,44,675.2796739784932,8.54,142155964.679406,652.1928898599707,665.9910004384949,57.470788531864294,55847097.49584879,53336146.2687141
62118650.21127326,140437000.0,direct_plus_discharge,90685064.61402649,0.0,28566414.402753234,0.0,202.42217157385736,0.0,0.0,17,44,280.1031750769131,7.18,91728162.90989332,259.572447175841,662.0160773681696,37.083845654313336,36036135.85117065,34481996.94409496
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,44,0.0,5.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,44,0.0,4.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,44,0.0,3.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,44,0.0,3.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,44,0.0,2.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,44,0.0,2.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,45,0.0,2.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,45,0.0,2.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,45,0.0,2.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,45,0.0,2.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,45,0.0,2.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,45,0.0,2.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,45,0.0,1.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,45,0.0,2.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
10480179.420263361,140437000.0,charging_only,0.0,10480179.420263361,0.0,74.26275649522526,0.0,0.0,0.00938055871518635,8,45,134.61970659511707,2.6,0.0,43.79306069445077,600.4099399737065,0.0,0.0,-117878.94573188113
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.00938055871518635,9,45,0.0,3.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.00938055871518635,10,45,75.36300009268047,5.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.00938055871518635,11,45,25.205705887835084,6.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.00938055871518635,12,45,1.5721336906698644,8.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
52744.78655301407,140437000.0,charging_only,0.0,52744.78655301407,0.0,0.373750589861627,0.0,0.0,0.009427769316010975,13,45,169.75616240235067,8.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
81826644.31020017,140437000.0,direct_plus_discharge,92359568.51701654,0.0,10532924.206816377,0.0,74.63650708508689,0.0,0.0,14,45,595.4596583599914,9.27,93392128.59376602,341.92536759163437,664.6123650129103,37.756553409894266,36689837.97256393,35136966.91430328
62127852.635949224,140437000.0,direct_partial,62127852.635949224,0.0,0.0,0.0,0.0,0.0,0.0,15,45,382.40347707872536,8.82,62813685.16832641,259.6109009394847,665.789501237295,25.394305651241922,24676854.089642458,23641070.756546434
131721390.227644,140437000.0,direct_partial,131721390.227644,0.0,0.0,0.0,0.0,0.0,0.0,16,45,578.872234758692,8.46,133172521.50092301,550.4183283201548,665.9799846589099,53.8389636952283,52317880.6182374,50124811.8132218
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,45,50.82275658279534,7.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,45,0.0,6.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,45,0.0,5.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,45,0.0,4.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,45,0.0,4.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,45,0.0,3.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,45,0.0,3.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,46,0.0,3.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,46,0.0,3.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,46,0.0,3.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,46,0.0,2.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,46,0.0,2.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,46,0.0,2.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,46,0.0,2.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,46,0.0,2.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
22264735.674980093,140437000.0,charging_only,0.0,22264735.674980093,0.0,157.76835276929364,0.0,0.0,0.01992863403401604,8,46,180.78155875973295,3.01,0.0,93.03666298642474,618.3928824878584,0.0,0.0,-247470.08847192317
16881365.681718268,140437000.0,direct_plus_discharge,39146101.356698364,0.0,22264735.674980093,0.0,157.76835276929364,0.0,0.0,9,46,200.5566351870633,4.41,39612324.361076005,70.54141367802352,658.9062352541762,16.01446356292709,15562015.604616744,14875102.402054425
52626654.73491488,140437000.0,direct_partial,52626654.73491488,0.0,0.0,0.0,0.0,0.0,0.0,10,46,487.64166996410523,6.14,53208005.51448767,219.9086668779681,665.7244016087255,21.510923161202996,20903186.70148623,20025400.772706896
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,46,15.010445557775466,7.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,46,92.094555507644,9.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
52842321.82220873,140437000.0,direct_partial,52842321.82220873,0.0,0.0,0.0,0.0,0.0,0.0,13,46,532.5657598587875,9.83,53426044.22645753,220.80986536560027,665.7261390241648,21.59907181353462,20988844.94548933,20107472.643671103
83892834.66947356,140437000.0,direct_partial,83892834.66947356,0.0,0.0,0.0,0.0,0.0,0.0,14,46,599.5943172071212,10.03,84818010.0190489,350.55926556049894,665.8830420812237,34.290210252461385,33321427.517029542,31923709.751863576
129187625.00323826,140437000.0,direct_partial,129187625.00323826,0.0,0.0,0.0,0.0,0.0,0.0,15,46,680.419948860982,9.83,130610893.2391856,539.8305960105967,665.9766498176767,52.80334906970366,51311524.65174058,49160590.35784386
142104637.30023766,140437000.0,charging,140437000.0,1667637.3002376556,0.0,11.81691054930353,0.0,0.0,0.0014926623851751828,16,46,614.1600415353192,9.13,142002312.6496847,593.8063421146883,665.9908286691268,57.4086701161684,55786734.05735833,53430290.89395565
54995141.75831573,140437000.0,direct_plus_discharge,56662779.05855338,0.0,1667637.3002376556,0.0,11.81691054930353,0.0,0.0,17,46,254.0097205672337,8.1,57288559.56390366,229.80575850306604,665.747886535028,23.160608838449875,22506264.702920116,21561315.257907752
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,46,0.0,6.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,46,0.0,5.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,46,0.0,4.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,46,0.0,3.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,46,0.0,2.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,46,0.0,2.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,47,0.0,2.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,47,0.0,2.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,47,0.0,2.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,47,0.0,2.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,47,0.0,1.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,47,0.0,1.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,47,0.0,1.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,47,0.0,1.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
125852125.50103818,140437000.0,direct_partial,125852125.50103818,0.0,0.0,0.0,0.0,0.0,0.0,8,47,593.9687085141809,2.32,127238714.2742415,525.8926922506926,665.9720550101337,51.44004514768414,49986737.41693513,47891269.840912975
130357037.91229941,140437000.0,direct_partial,130357037.91229941,0.0,0.0,0.0,0.0,0.0,0.0,9,47,766.8895917831209,5.15,131793165.82254805,544.7171698419922,665.9782050630728,53.28131802287898,51775989.80699516,49605609.10159007
61879454.08618665,140437000.0,direct_partial,61879454.08618665,0.0,0.0,0.0,0.0,0.0,0.0,10,47,539.8837908515699,7.23,62562555.0560704,258.5729289420652,665.7880538217989,25.2927788133917,24578195.63454545,23546542.97281393
80270272.37489846,140437000.0,direct_partial,80270272.37489846,0.0,0.0,0.0,0.0,0.0,0.0,11,47,787.8586646128665,9.16,81155611.52044103,335.4218252482634,665.8709925296725,32.80957642814319,31882625.238098063,30545147.817936998
77045641.93625005,140437000.0,direct_partial,77045641.93625005,0.0,0.0,0.0,0.0,0.0,0.0,12,47,788.7661204130799,10.83,77895520.81206073,321.9472051245027,665.8593132124076,31.49158752687859,30601872.763313062,29318018.396212645
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,47,61.56119925115124,11.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,47,15.79353707114329,12.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,47,76.33680114089252,11.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
5152215.346799072,140437000.0,charging_only,0.0,5152215.346799072,0.0,36.508698789117396,0.0,0.0,0.0046116251102043026,16,47,100.96916392900214,10.98,0.0,21.529333644517177,586.9154752037388,0.0,0.0,-59288.96255098933
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,17,47,47.674786859821566,9.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,18,47,0.0,8.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,19,47,0.0,6.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,20,47,0.0,5.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,21,47,0.0,4.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,22,47,0.0,2.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,23,47,0.0,1.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,0,48,0.0,1.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,1,48,0.0,1.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,2,48,0.0,0.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,3,48,0.0,0.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,4,48,0.0,0.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,5,48,0.0,0.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,6,48,0.0,-0.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0046116251102043026,7,48,0.0,0.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
35121371.96585625,140437000.0,direct_plus_discharge,40273587.312655315,0.0,5152215.346799072,0.0,36.508698789117396,0.0,0.0,8,48,230.19840765953808,1.78,40724735.29897432,146.76011855286285,664.4226807914874,16.464188862295174,15999035.052935377,15320999.347980477
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,48,75.78065196282984,5.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
24261269.014439933,140437000.0,charging_only,0.0,24261269.014439933,0.0,171.91582708984103,0.0,0.0,0.021715683421874656,10,48,295.6070070449623,8.17,0.0,101.3794882575652,620.5077429825102,0.0,0.0,-269425.3519020278
19852998.598509062,140437000.0,direct_plus_discharge,44114267.612949,0.0,24261269.014439933,0.0,171.91582708984103,0.0,0.0,11,48,320.3225281823934,9.72,44638329.388484806,82.95884428374657,659.1331050342452,18.04637599615938,17536521.51076917,16763768.4019617
33280756.969511986,140437000.0,charging_only,0.0,33280756.969511986,0.0,235.8280952733471,0.0,0.0,0.029788812034528052,12,48,435.41423233103603,10.61,0.0,139.0688223433563,628.1159788690006,0.0,0.0,-368609.8884907522
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,13,48,156.71619478139448,11.24,0.0,1.0,567.2799234751798,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,14,48,26.11915972540567,11.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,15,48,2.16133391351133,10.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,16,48,0.0,8.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,17,48,23.137267960356954,7.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,18,48,0.0,6.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,19,48,0.0,5.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,20,48,0.0,4.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,21,48,0.0,4.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,22,48,0.0,4.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,23,48,0.0,4.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,0,49,0.0,4.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,1,49,0.0,4.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,2,49,0.0,4.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,3,49,0.0,4.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,4,49,0.0,4.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,5,49,0.0,3.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,6,49,0.0,3.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,7,49,0.0,3.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029788812034528052,8,49,36.845789592255336,4.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
78738057.43931827,140437000.0,direct_plus_discharge,112018814.40883026,0.0,33280756.969511986,0.0,235.8280952733471,0.0,0.0,9,49,498.6656856839238,6.61,113304082.12815617,329.01922668768253,662.2436616649725,45.80655450138111,44512406.713668585,42595893.52356278
14961539.64429865,140437000.0,charging_only,0.0,14961539.64429865,0.0,106.01776275413124,0.0,0.0,0.01339171740052184,10,49,233.62655781677202,8.7,0.0,62.51912180609758,608.6451810983046,0.0,0.0,-167159.08661372916
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01339171740052184,11,49,136.92856974164974,11.03,0.0,1.0,567.2799234751304,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01339171740052184,12,49,4.582889234361365,12.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01339171740052184,13,49,0.0,13.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01339171740052184,14,49,77.75888999612783,14.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01339171740052184,15,49,0.0,14.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01339171740052184,16,49,0.0,13.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
54294004.32570179,140437000.0,direct_plus_discharge,69255543.97000045,0.0,14961539.64429865,0.0,106.01776275413124,0.0,0.0,17,49,247.25159345950578,12.13,70041146.19896083,226.87594662577644,663.2748315216683,28.316222332336732,27516219.441533573,26340400.41300261
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,49,0.0,10.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,49,0.0,8.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,49,0.0,6.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,49,0.0,5.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,49,0.0,4.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,49,0.0,3.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,50,0.0,3.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,50,0.0,2.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,50,0.0,2.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,50,0.0,2.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,50,0.0,2.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,50,0.0,2.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,50,0.0,2.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,50,0.0,2.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,50,13.541053233196886,3.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,50,0.0,7.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,50,0.0,9.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
61570541.20924313,140437000.0,direct_partial,61570541.20924313,0.0,0.0,0.0,0.0,0.0,0.0,11,50,613.1517993177396,11.85,62250245.15916945,257.2820884109261,665.786237493585,25.16651822290799,24455502.216129962,23428986.531148713
