Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
96329255.87784672,140437000.0,direct_partial,96329255.87784672,0.0,0.0,0.0,0.0,0.0,0.0,12,50,891.9857267149965,13.5,97391190.7286843,402.5267870083669,665.9175116469911,39.373293550203954,38260901.21584113,36656375.604930006
19759191.141365726,140437000.0,charging_only,0.0,19759191.141365726,0.0,140.01401516434922,0.0,0.0,0.017685980862865165,13,50,278.06869221943407,14.5,0.0,82.56685522520743,615.4442727210725,0.0,0.0,-219917.38540198852
87390479.41034868,140437000.0,direct_plus_discharge,107149670.5517144,0.0,19759191.141365726,0.0,140.01401516434922,0.0,0.0,14,50,588.093388139682,14.92,108359685.32719375,365.1747184341981,663.6881744883965,43.80763462766387,42569961.25689939,40756247.48582206
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,50,63.65105333169055,14.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
72212016.17937952,140437000.0,direct_partial,72212016.17937952,0.0,0.0,0.0,0.0,0.0,0.0,16,50,341.55924861955657,13.98,73008741.15852518,301.7491476622792,665.8398522968718,29.51596110343915,28682062.643028367,27478587.648190096
16424325.846407428,140437000.0,charging_only,0.0,16424325.846407428,0.0,116.38309441264686,0.0,0.0,0.014701022452123812,17,50,123.84201575025423,12.57,0.0,68.63160159896213,610.9039350568848,0.0,0.0,-183244.89684012355
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,18,50,0.0,10.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,19,50,0.0,8.76,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,20,50,0.0,7.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,21,50,0.0,5.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,22,50,0.0,4.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,23,50,0.0,3.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,0,51,0.0,2.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,1,51,0.0,2.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,2,51,0.0,2.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,3,51,0.0,2.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,4,51,0.0,2.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,5,51,0.0,2.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,6,51,0.0,2.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,7,51,0.0,2.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014701022452123812,8,51,17.71469246148556,3.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
29814214.72091943,140437000.0,direct_plus_discharge,46238540.56732686,0.0,16424325.846407428,0.0,116.38309441264686,0.0,0.0,9,51,252.50845323912083,8.53,46773380.34401177,124.58333607401178,661.5020193291622,18.909534022954585,18375293.201401606,17579867.18686312
101131122.41986614,140437000.0,direct_partial,101131122.41986614,0.0,0.0,0.0,0.0,0.0,0.0,10,51,748.7774979927425,11.46,102245861.92104682,422.59213364878013,665.9285519144933,41.33593917057741,40168097.272657245,38483720.420100965
109162279.72686128,140437000.0,direct_partial,109162279.72686128,0.0,0.0,0.0,0.0,0.0,0.0,11,51,942.5522118303741,13.65,110365335.39628926,456.15157431177994,665.9448458762545,44.61847848672993,43357896.783645205,41539968.138843276
114485679.40893677,140437000.0,direct_partial,114485679.40893677,0.0,0.0,0.0,0.0,0.0,0.0,12,51,1009.1633486249247,15.09,115747274.86833812,478.39622834195814,665.9543862435946,46.79428803497481,45472234.363348395,43565781.79338788
131545985.15531741,140437000.0,direct_partial,131545985.15531741,0.0,0.0,0.0,0.0,0.0,0.0,13,51,1003.1350181923723,16.14,132995187.55293322,549.6853709278739,665.9797579369903,53.76727115775774,52248213.57119252,50058061.61375974
152250163.3423882,140437000.0,charging,140437000.0,11813163.342388213,0.0,83.70830665722053,0.0,0.0,0.010573680840912066,14,51,925.7474933333723,16.64,142113879.88099,636.2010015879766,665.9909534282913,57.45377449692297,55830564.12847626,53361932.164729156
170729507.66859287,140437000.0,charging,140437000.0,30292507.66859287,0.0,214.6533022395455,0.0,0.0,0.03768778217643361,15,51,828.4061081966154,16.61,142317091.55028298,713.4198177187791,665.9911801663035,57.53592887503495,55910397.44344604,53237421.66721493
156765391.66141325,140437000.0,charging,140437000.0,16328391.661413252,0.0,115.70330290010695,0.0,0.0,0.052302936226973434,16,51,646.5756312752643,15.96,142163532.45890203,655.0685858052893,665.9910088890236,57.47384803243503,55850070.53726323,53331509.36863428
101437680.97350791,140437000.0,direct_plus_discharge,140437000.0,0.0,38999319.02649209,0.0,276.3499379356243,0.0,0.017395575645631413,17,51,396.95472914398874,14.55,142043954.74961644,423.8731362736092,662.490801783418,57.425505177043945,55803093.48637843,53404776.22445157
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,18,51,0.0,12.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,19,51,0.0,10.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,20,51,0.0,8.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,21,51,0.0,7.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,22,51,0.0,5.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,23,51,0.0,4.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,0,52,0.0,4.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,1,52,0.0,3.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,2,52,0.0,3.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,3,52,0.0,3.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,4,52,0.0,3.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,5,52,0.0,2.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,6,52,0.0,3.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017395575645631413,7,52,0.0,2.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
195820.23579453304,140437000.0,charging_only,0.0,195820.23579453304,0.0,1.3875860235302693,0.0,0.0,0.017570849669656288,8,52,91.21726094665043,4.18,0.0,0.8182653299590311,568.2027982731478,0.0,0.0,-4785.009035628474
12573203.856902529,140437000.0,charging_only,0.0,12573203.856902529,0.0,89.09396861895668,0.0,0.0,0.02882482465310345,9,52,167.22037446806283,9.67,0.0,52.53908903166452,604.5315734050882,0.0,0.0,-140895.2920977734
122619990.8214663,140437000.0,direct_plus_discharge,140437000.0,0.0,17817009.178533703,0.0,126.2516757623785,0.0,0.012877244556803008,10,52,867.3593767159132,12.86,142009947.1909218,512.3867144883792,664.4439189881546,57.41175660716416,55789733.34739593,53425613.108811475
86096718.91740754,140437000.0,direct_plus_discharge,100483477.47747315,0.0,14386758.56006561,0.0,101.94485274135714,0.0,0.0,11,52,764.8885427830638,14.67,101611560.8985203,359.76853887187355,664.2276176822187,41.07950406415484,39918907.08838685,38224720.16607955
81151644.13974282,140437000.0,direct_partial,81151644.13974282,0.0,0.0,0.0,0.0,0.0,0.0,12,52,750.8245103617896,16.07,82046675.45966315,339.1047743318998,665.874023236068,33.16981560160942,32232686.769336067,30880552.834014088
84888202.29043387,140437000.0,direct_partial,84888202.29043387,0.0,0.0,0.0,0.0,0.0,0.0,13,52,688.4249255173775,16.72,85824323.39177527,354.71856406961956,665.8861727872422,34.697042446743005,33716765.70170504,32302495.760477625
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,52,70.92751547870552,13.87,0.0,1.0,567.279923475227,0.0,0.0,-5263.268189507071
78460189.72075158,140437000.0,direct_partial,78460189.72075158,0.0,0.0,0.0,0.0,0.0,0.0,15,52,427.29327767279443,14.3,79325623.94373828,327.85811318225046,665.8645547904608,32.06974937077133,31163700.113817614,29856322.93616625
136942471.50391343,140437000.0,direct_partial,136942471.50391343,0.0,0.0,0.0,0.0,0.0,0.0,16,52,571.484630221716,14.33,138451017.40308395,572.2354289681876,665.9864672651383,55.97295309513528,54391579.57159992,52111688.3155665
79445212.27297771,140437000.0,direct_partial,79445212.27297771,0.0,0.0,0.0,0.0,0.0,0.0,17,52,324.80635594736543,13.5,80321478.48619029,331.9741832117039,665.8680945099685,32.472353270979305,31554929.46412148,30231172.14071732
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,52,0.0,12.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,52,0.0,10.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,52,0.0,10.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,52,0.0,8.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,52,0.0,7.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,52,0.0,6.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,53,0.0,6.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,53,0.0,5.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,53,0.0,5.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,53,0.0,4.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,53,0.0,4.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,53,0.0,3.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,53,0.0,3.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,53,0.0,3.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
126173332.83912013,140437000.0,direct_partial,126173332.83912013,0.0,0.0,0.0,0.0,0.0,0.0,8,53,574.9505043228813,4.73,127563453.83068621,527.2349071010345,665.9725080602399,51.571330798745294,50114313.90696955,48013504.90703517
144065215.6351729,140437000.0,charging,140437000.0,3628215.6351729035,0.0,25.709607004060572,0.0,0.0,0.0032475293057760723,9,53,792.0283511749232,8.45,142023872.52698177,601.9989238038944,665.990852793542,57.41738633959038,55795204.02604151,53417080.869855426
127318351.92122923,140437000.0,direct_plus_discharge,130946567.55640213,0.0,3628215.6351729035,0.0,25.709607004060572,0.0,0.0,10,53,885.4576793405782,10.83,132392371.69946231,532.0195475302007,665.7722470836036,53.52356486997296,52011392.585142076,49827997.32063961
120357179.4966991,140437000.0,direct_partial,120357179.4966991,0.0,0.0,0.0,0.0,0.0,0.0,11,53,991.6340776083023,12.41,121683342.03775558,502.9312052158929,665.9639300387696,49.194120231772914,47804265.40106714,45800174.429825634
113648333.35526533,140437000.0,direct_partial,113648333.35526533,0.0,0.0,0.0,0.0,0.0,0.0,12,53,971.2062666097487,13.64,114900720.77750207,474.8972475439967,665.9529448301035,46.452043295227426,45139658.87884089,43247130.711295
127979556.01569518,140437000.0,direct_partial,127979556.01569518,0.0,0.0,0.0,0.0,0.0,0.0,13,53,952.8556640589386,14.56,129389539.48832966,534.7824917393791,665.9750133123379,52.309580388970915,50831706.15007262,48700861.08768705
158231998.81477344,140437000.0,charging,140437000.0,17794998.81477344,0.0,126.09570989397558,0.0,0.0,0.01592787914450218,14,53,936.9220589085769,14.98,142179660.28695446,661.1970320375968,665.9910268950975,57.48036818793868,55856406.48234536,53321627.633486874
167904289.51785976,140437000.0,charging,140437000.0,27467289.517859757,0.0,194.63375112688797,0.0,0.0,0.0405131950763196,15,53,803.6629792809628,14.96,142286023.4947019,701.6142039989511,665.9911455432907,57.523368686959664,55898192.11156066,53256457.478837095
176889472.9773872,140437000.0,charging,140437000.0,36452472.97738719,0.0,258.30293698354035,0.0,0.0,0.0731409344847668,16,53,712.6482252938448,14.4,142384830.79529756,739.1601914114426,665.9912556042976,57.56331448515915,55937009.342762046,53195916.92917913
121145333.97925122,140437000.0,direct_plus_discharge,140437000.0,0.0,19291666.02074878,0.0,136.70112300902537,0.0,0.055873424209942554,17,53,457.9129562818775,13.34,142012314.70794332,506.22463137845193,664.3053517497901,57.41271374653144,55790663.44522314,53424162.49958561
0.0,140437000.0,discharging,62423095.2892716,0.0,62423095.2892716,0.0,442.3312749953785,0.0,0.0,18,53,0.0,11.72,63212392.90850084,1.0,654.15,25.55549514668982,24833489.585590992,23692019.86478172
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,53,0.0,9.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,53,0.0,8.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,53,0.0,8.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,53,0.0,7.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,53,0.0,6.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,54,0.0,4.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,54,0.0,3.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,54,0.0,2.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,54,0.0,2.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,54,0.0,1.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,54,0.0,1.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,54,0.0,1.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,54,0.0,1.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
143439452.88618034,140437000.0,charging,140437000.0,3002452.8861803412,0.0,21.275439916962206,0.0,0.0,0.002687423989511015,8,54,639.1488944874459,3.42,142016991.20638126,599.3840767723663,665.990845094486,57.414604360501826,55792500.64470115,53421297.14667947
147670567.5156346,140437000.0,charging,140437000.0,7233567.515634596,0.0,51.25720099473682,0.0,0.0,0.009162017799372509,9,54,802.6140832260622,7.91,142063519.4733826,617.0644477223773,665.9908971373923,57.433414800145485,55810779.64318308,53392788.65751154
128704782.91714582,140437000.0,direct_plus_discharge,138940803.31896076,0.0,10236020.401814936,0.0,72.53264091169902,0.0,0.0,10,54,883.3469969150622,9.98,140485126.24637356,537.812965211147,665.1520344729487,56.7953022624539,55190695.35335663,52863694.53835741
111280751.48113757,140437000.0,direct_partial,111280751.48113757,0.0,0.0,0.0,0.0,0.0,0.0,11,54,915.0206906961936,11.44,112507103.33326255,465.00393822600097,665.9487518666276,45.484352053609186,44199307.2936787,42346150.139610864
92679513.4415299,140437000.0,direct_partial,92679513.4415299,0.0,0.0,0.0,0.0,0.0,0.0,12,54,809.7117712747453,12.55,93701313.19667049,387.27577024393076,665.9083549750115,37.88155050706758,36811303.580832936,35267470.29918059
123901217.92864028,140437000.0,direct_partial,123901217.92864028,0.0,0.0,0.0,0.0,0.0,0.0,13,54,914.7708281060237,13.22,125266353.1709478,517.7405213477693,665.9692528674001,50.64265934588887,49211879.72425819,47148854.19772403
162255877.67101747,140437000.0,charging,140437000.0,21818877.671017468,0.0,154.6089942266618,0.0,0.0,0.019529557165473072,14,54,948.249992965927,13.09,142223909.64585778,678.0114360579988,665.9910762767947,57.49825731101513,55873790.19371798,53294515.461675346
79639938.97101928,140437000.0,direct_plus_discharge,101458816.64203675,0.0,21818877.67101747,0.0,154.60899422666182,0.0,0.0,15,54,425.9531159710501,12.55,102609557.61087528,332.78787902397943,663.290580725039,41.48297400043643,40310978.007116266,38588573.44696448
112170261.43721671,140437000.0,direct_partial,112170261.43721671,0.0,0.0,0.0,0.0,0.0,0.0,16,54,477.20290675442425,11.56,113406394.95690691,468.7208940082249,665.9503479399864,45.8479175138943,44552601.135955915,42684652.13504537
136098921.9283484,140437000.0,direct_partial,136098921.9283484,0.0,0.0,0.0,0.0,0.0,0.0,17,54,505.59474898742627,10.02,137598191.57215375,568.7105257886608,665.9854535869356,55.62817281739994,54056540.18428573,51790676.49032778
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,54,0.0,8.16,0.0,1.0,567.2799234752265,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,54,0.0,6.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,54,0.0,5.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,54,0.0,4.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,54,0.0,3.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,54,0.0,2.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,55,0.0,2.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,55,0.0,1.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,55,0.0,1.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,55,0.0,1.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,55,0.0,0.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,55,0.0,0.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,55,0.0,0.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,55,0.0,0.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
165427049.24994966,140437000.0,charging,140437000.0,24990049.249949664,0.0,177.07997810270908,0.0,0.0,0.02236799723402641,8,55,721.4488282171318,1.13,142258782.0449415,691.2626700168547,665.9911151723187,57.51235551841614,55887490.09210222,53273148.67809074
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02236799723402641,9,55,45.81699927951345,3.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
145363012.12031096,140437000.0,charging,140437000.0,4926012.120310962,0.0,34.90581829886157,0.0,0.0,0.02677715322967208,10,55,971.8959466545427,4.43,142038143.99600625,607.4219683877311,665.990868758574,57.42315600659095,55800810.68576568,53408336.5506206
120784642.76828608,140437000.0,direct_plus_discharge,140437000.0,0.0,19652357.23171392,0.0,139.25698798955057,0.0,0.009186796852044642,11,55,969.087493459458,5.5,142012893.78678846,504.7174270205561,664.2715193809511,57.41294785642565,55790890.940937325,53423807.69026087
82754346.4198443,140437000.0,direct_plus_discharge,93018050.558391,0.0,10263704.138546705,0.0,72.72880841202009,0.0,0.0,12,55,732.3322614430842,6.5,94057419.53504011,345.80191523128144,664.6615476968574,38.02551711524651,36951202.77841696,35387816.31748028
100009599.1758697,140437000.0,direct_partial,100009599.1758697,0.0,0.0,0.0,0.0,0.0,0.0,13,55,757.7413927701156,8.16,101112005.6306741,417.90567423572753,665.9260682538502,40.87754394786203,39722652.84185889,38056926.0335684
139821421.2193166,140437000.0,direct_partial,139821421.2193166,0.0,0.0,0.0,0.0,0.0,0.0,14,55,825.8718578132089,9.29,141361626.04358518,584.2655683931055,665.9898347332953,57.14965344713603,55535035.24596813,53207269.33381942
126876812.71567681,140437000.0,direct_partial,126876812.71567681,0.0,0.0,0.0,0.0,0.0,0.0,15,55,621.2449175575596,9.5,128274669.65920638,530.1745072448837,665.9734922762074,51.858861009487974,50393720.70106583,48281213.387335256
16148806.99548442,140437000.0,charging_only,0.0,16148806.995484417,0.0,114.4307624424156,0.0,1.862645149230957e-09,0.014454412097989339,16,55,135.60100753094707,9.04,0.0,67.48030320252366,610.4921666338495,0.0,0.0,-180215.100726821
78674094.28776772,140437000.0,direct_plus_discharge,94822901.28325213,0.0,16148806.995484417,0.0,114.4307624424156,0.0,0.0,17,55,320.68284159234224,7.76,95891566.00344412,328.75194670460843,663.8714478633691,38.767025528637305,37671761.7422578,36068861.04760903
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,55,0.0,6.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,55,0.0,4.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,55,0.0,3.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,55,0.0,2.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,55,0.0,1.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,55,0.0,-0.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,56,0.0,-1.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,56,0.0,-1.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,56,0.0,-2.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,56,0.0,-2.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,56,0.0,-2.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,56,0.0,-1.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,56,0.0,-1.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,56,0.0,-1.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
76496923.39747025,140437000.0,direct_partial,76496923.39747025,0.0,0.0,0.0,0.0,0.0,0.0,8,56,378.23790702316586,-0.47,77340768.18417804,319.6542993154197,665.8572277555435,31.26731223152645,30383933.796391737,29109204.184478052
156211390.30388746,140437000.0,charging,140437000.0,15774390.303887457,0.0,111.77763843749143,0.0,0.0,0.014119280644735761,9,56,832.0616695109243,1.23,142157440.27629933,652.7536049158822,665.9910020863298,57.471385085908935,55847677.17503272,53335242.13011904
2539713.5269574486,140437000.0,charging_only,0.0,2539713.526957448,0.0,17.996459760545886,0.0,4.656612873077393e-10,0.016392517667120503,10,56,149.47414952840467,3.29,0.0,10.612588217480175,578.044499670014,0.0,0.0,-30560.083081454013
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016392517667120503,11,56,75.7743685519689,4.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016392517667120503,12,56,4.363036085169321,5.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
44655468.835958794,140437000.0,direct_plus_discharge,62969572.6668037,0.0,18314103.83084491,0.0,129.77409819803734,0.0,-2.0423740671392075e-18,13,56,411.8992801802615,5.37,63691432.44209989,186.59982607656113,662.3166225017012,25.749161165531124,25021684.072603807,23944983.34628962
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-2.0423740671392075e-18,14,56,0.0,4.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-2.0423740671392075e-18,15,56,0.0,3.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
10345097.609834608,140437000.0,charging_only,0.0,10345097.609834608,0.0,73.30556414263931,0.0,0.0,0.009259650207491279,16,56,116.56100546073279,3.38,0.0,43.22860032735201,600.124894428414,0.0,0.0,-116393.49258468693
2642905.071411725,140437000.0,charging_only,0.0,2642905.071411725,0.0,18.72767706426468,0.0,0.0,0.011625251520872081,17,56,81.39809494219276,2.53,0.0,11.043790145254682,578.432465799881,0.0,0.0,-31694.848776308856
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,18,56,0.0,1.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,19,56,0.0,1.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,20,56,0.0,0.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,21,56,0.0,-0.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,22,56,0.0,-0.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,23,56,0.0,-1.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,0,57,0.0,-2.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,1,57,0.0,-2.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,2,57,0.0,-1.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,3,57,0.0,-1.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,4,57,0.0,-1.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,5,57,0.0,-1.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,6,57,0.0,-1.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,7,57,0.0,-1.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,8,57,7.897289445180106,0.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,9,57,54.199588182697745,1.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,10,57,28.568328764094147,3.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,11,57,0.0,4.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011625251520872081,12,57,0.0,5.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
16629169.300521947,140437000.0,charging_only,0.0,16629169.300521947,0.0,117.83461913779942,0.0,0.0,0.026509624464594112,13,57,236.9147447106982,6.33,0.0,69.48757185091729,611.2061482119553,0.0,0.0,-185497.4973392635
74138521.15678681,140437000.0,direct_plus_discharge,103755693.1385551,0.0,29617171.981768277,0.0,209.8678603447034,0.0,0.0,14,57,481.8771475404609,6.43,104944212.07822317,309.7993485243594,662.3903705561081,42.42682770007202,41228165.51945675,39454976.04268252
150145971.86206037,140437000.0,charging,140437000.0,9708971.862060368,0.0,68.79796464334426,0.0,0.0,0.008690269218106643,15,57,708.7348859567436,6.69,142090740.73406762,627.408310020829,665.9909275692025,57.444419806653144,55821473.73120323,53376109.82836226
189056635.6962915,140437000.0,charging,140437000.0,48619635.69629151,0.0,344.51969015140435,0.0,0.0,0.052208545868810345,16,57,743.3318683384512,6.32,142518629.34371746,790.0025743574823,665.9914043990392,57.61740653890768,55989573.183814324,53113936.79652731
31856625.735209852,140437000.0,direct_plus_discharge,90185233.29356173,0.0,58328607.558351874,0.0,413.3176547947486,0.0,0.0,17,57,171.25576135156865,5.74,91270617.40028346,133.11786834918416,658.0208065071736,36.8988692357295,35856385.47114057,34262509.85407725
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,57,0.0,4.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,57,0.0,3.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,57,0.0,2.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,57,0.0,1.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,57,0.0,0.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,57,0.0,0.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,58,0.0,-0.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,58,0.0,-0.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,58,0.0,-0.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,58,0.0,-1.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,58,0.0,-1.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,58,0.0,-2.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,58,0.0,-2.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,58,31.589050974448412,-1.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
103766117.96315816,140437000.0,direct_partial,103766117.96315816,0.0,0.0,0.0,0.0,0.0,0.0,8,58,476.7885063867363,-0.29,104909833.7003698,433.60287259985955,665.9341759497279,42.4129292154876,41214659.70122857,39486464.95743768
169068966.80934405,140437000.0,charging,140437000.0,28631966.809344053,0.0,202.88667720998393,0.0,0.0,0.025627790805471652,9,58,876.2906531450695,1.85,142298831.0928722,706.4809893153173,665.9911598182249,57.52854654050739,55903223.67801692,53248610.092779994
139733530.4825895,140437000.0,direct_plus_discharge,140437000.0,0.0,703469.5174104869,0.0,4.984798769022965,0.0,0.024998132013595065,10,58,906.265316197402,3.29,141982471.91986927,583.8983032716203,666.0815011793679,57.40064890938952,55778939.46938953,53442447.57348648
120086569.593072,140437000.0,direct_plus_discharge,140437000.0,0.0,20350430.406928003,0.0,144.20354817214994,0.0,0.0067829469813234945,11,58,921.8182560469673,4.39,142014014.52218783,501.8004196196895,664.2061081243983,57.41340094713685,55791331.2307221,53423121.00074835
85211378.1891964,140437000.0,direct_plus_discharge,92789445.07420196,0.0,7578066.885005561,0.0,53.698330268811,0.0,0.0,12,58,714.4640523568522,5.36,93821988.43712775,356.0690048571231,665.0439718474476,37.93033707216875,36858711.80553773,35303462.604057066
126242524.81182945,140437000.0,direct_partial,126242524.81182945,0.0,0.0,0.0,0.0,0.0,0.0,13,58,882.8421697259892,5.99,127633406.68625066,527.5240365270603,665.9726053509205,51.5996113269638,50141795.459387794,48039835.851687685
168757362.18446335,140437000.0,charging,140437000.0,28320362.184463352,0.0,200.67864073919992,0.0,0.0,0.025348880935477887,14,58,943.9572579493657,5.98,142295404.47268283,705.1789008965171,665.9911559992763,57.527161227096684,55901877.50311559,53250709.62871725
200575091.23577678,140437000.0,charging,140437000.0,60138091.23577678,0.0,426.13969154908824,0.0,0.0,0.07917705249957326,15,58,910.6759824539656,5.56,142645294.25868693,838.1342333987104,665.9915450038085,57.668614608572874,56039334.47882947,53036327.494549595
201329022.27408612,140437000.0,charging,140437000.0,60892022.27408612,0.0,431.48206164285824,0.0,0.0,0.13368004975972378,16,58,783.4492568574991,4.54,142653585.00656784,841.2846515734504,665.9915541982854,57.67196639067571,56042591.56484823,53031247.64285029
95211012.19543497,140437000.0,direct_plus_discharge,140437000.0,0.0,45225987.80456503,0.0,320.4722347684807,0.0,0.09319934642054725,17,58,371.00663546008076,3.33,142053951.4782833,397.85403175378053,661.9315436068957,57.42954665276056,55807020.78047086,53398651.09559871
0.0,140437000.0,discharging,104124487.88976124,0.0,104124487.88976124,0.0,737.8281591626658,0.0,0.0,18,58,0.0,2.09,105439313.2313656,1.0,654.15,42.62698710765157,41422669.93171929,39520415.72020704
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,58,0.0,1.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,58,0.0,0.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,58,0.0,-1.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,58,0.0,-2.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,58,0.0,-2.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,59,0.0,-3.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,59,0.0,-3.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,59,0.0,-3.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,59,0.0,-3.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,59,0.0,-4.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,59,0.0,-4.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,59,0.0,-4.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,59,58.81030516633175,-4.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
84595090.25804959,140437000.0,direct_partial,84595090.25804959,0.0,0.0,0.0,0.0,0.0,0.0,8,59,403.2521551345563,-2.78,85527988.09647,353.49374982649016,665.8852585232727,34.57724006539781,33600348.03214365,32190952.312122144
164271784.618221,140437000.0,charging,140437000.0,23834784.618221015,0.0,168.89375031087087,0.0,0.0,0.021333947407688954,9,59,848.0009051600902,-0.16,142246077.95489675,686.4352169641307,665.9911010048004,57.50721951110121,55882499.21037934,53280932.664085664
146923417.1267163,140437000.0,charging,140437000.0,6486417.126716286,0.0,45.962878715265866,0.0,0.0,0.027139784719090957,10,59,935.345910476676,2.32,142055303.29021698,613.9423635463586,665.9908879498824,57.430093163052625,55807551.8505037,53397822.8224144
128632514.95265254,140437000.0,direct_plus_discharge,140437000.0,0.0,11804485.047347456,0.0,83.64681208870586,0.0,0.016573871613149167,11,59,961.9303358647094,4.32,142000294.2650224,537.5109822747481,665.0130190320862,57.40785412397022,55785941.1189457,53431527.58513221
84054542.58142117,140437000.0,direct_plus_discharge,102571259.27901101,0.0,18516716.69758985,0.0,131.2098169374309,0.0,0.0,12,59,695.3887287918732,5.8,103728931.91786398,351.234987236504,663.7384975344805,41.935514449442785,40750733.07595569,39015160.530654415
139354574.5163779,140437000.0,direct_partial,139354574.5163779,0.0,0.0,0.0,0.0,0.0,0.0,13,59,946.6785853801365,6.78,140889645.57092336,582.3147767913232,665.9892981218063,56.958841264216446,55349613.9762906,53029611.355471194
176504647.69067067,140437000.0,charging,140437000.0,36067647.69067067,0.0,255.57605746987684,0.0,0.0,0.032283291469879176,14,59,971.0287550588378,7.41,142380598.9899071,737.5521390621334,665.9912508936329,57.5616036516162,55935346.86524922,53198509.83350452
209385504.92303798,140437000.0,charging,140437000.0,68948504.92303798,0.0,488.5704553787819,0.0,0.0,0.09399745425456743,15,59,938.7624744266516,7.54,142742179.66981858,874.9499181190922,665.991652383585,57.707783425636094,56077396.659657635,52976964.491310865
217194954.28512013,140437000.0,charging,140437000.0,76757954.28512013,0.0,543.9083664088896,0.0,0.0,0.16270166895884822,16,59,833.963012501616,7.16,142828057.78394562,907.5829176307847,665.9917474421843,57.74250221459178,56111134.57834008,52924345.84734269
99033825.22351594,140437000.0,direct_plus_discharge,140437000.0,0.0,41403174.77648406,0.0,293.38370682951745,0.0,0.1256426744119618,17,59,380.7282746846863,6.22,142047814.06742537,413.8282509201619,662.2741127973263,57.427065421372454,55804609.64996913,53402411.5690105
0.0,140437000.0,discharging,140370932.12234473,0.0,140370932.12234473,0.0,994.671172428031,0.0,0.0,18,59,0.0,4.69,142142541.0410577,1.0,654.15,57.46536162570117,55841823.89238177,53278303.21239747
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,59,0.0,3.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,59,0.0,2.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,59,0.0,1.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,59,0.0,1.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,59,0.0,0.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,60,0.0,0.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,60,0.0,-0.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,60,0.0,-1.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,60,0.0,-1.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,60,0.0,-1.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,60,0.0,-1.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,60,0.0,-1.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,60,55.008530502672,-3.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
79487782.38323668,140437000.0,direct_partial,79487782.38323668,0.0,0.0,0.0,0.0,0.0,0.0,8,60,381.20191654708475,-0.8,80364516.72686644,332.1520690424308,665.8682455094785,32.48975276339076,31571837.37809905,30247372.147440203
154479948.25425917,140437000.0,charging,140437000.0,14042948.25425917,0.0,99.50860618518786,0.0,0.0,0.012569508149707939,9,60,795.2981785036171,2.43,142138400.1402316,645.5185048542787,665.9909808216646,57.463687543039605,55840197.1066708,53346908.275133476
140364746.65693316,140437000.0,direct_plus_discharge,140437000.0,0.0,72253.34306684136,0.0,0.5119886031496944,0.0,0.012504835905099557,10,60,887.406614220281,4.13,141910926.2640298,586.5359382896718,665.9904547574597,57.371724444162886,55750832.191410705,53414031.2070809
120302583.80010471,140437000.0,direct_plus_discharge,134273278.71129704,0.0,13970694.911192326,0.0,98.99661758203816,0.0,0.0,11,60,894.8939638209042,5.66,135772270.21245235,502.70306860117125,664.7463425226085,54.88998964952604,53339212.50558373,51083799.62031365
73589929.23332219,140437000.0,direct_partial,73589929.23332219,0.0,0.0,0.0,0.0,0.0,0.0,12,60,617.1500552774161,6.64,74401806.69877326,307.50697179707544,665.8456605432353,30.079149396348,29229339.471298855,28002950.87249563
132504316.98365521,140437000.0,direct_partial,132504316.98365521,0.0,0.0,0.0,0.0,0.0,0.0,13,60,894.3190710317805,7.12,133964057.86185722,553.6899096137934,665.9809893204371,54.15896587675562,52628841.95147357,50422753.693910204
161713677.2673429,140437000.0,charging,140437000.0,21276677.267342895,0.0,150.76695155401012,0.0,0.0,0.01904424651208549,14,60,889.3729336355731,7.25,142217947.23468128,675.7457672908434,665.9910696246103,57.49584682846777,55871447.81322829,53298168.71044942
187079395.04334643,140437000.0,charging,140437000.0,46642395.043346435,0.0,330.5089241851066,0.0,0.0,0.060792742198625266,15,60,841.4825990505544,6.92,142496886.2360299,781.7403665793847,665.9913802379396,57.60861623913547,55981031.210823,53127259.06753128
186287875.5002553,140437000.0,charging,140437000.0,45850875.50025529,0.0,324.90020121075196,0.0,0.0,0.10183276761472027,16,60,721.7643815625435,6.08,142488182.13891605,778.4328789876729,665.9913705638204,57.60509734827698,55977611.73728177,53132592.18381335
41801698.21962722,140437000.0,direct_plus_discharge,140437000.0,0.0,98635301.78037278,0.0,698.9316789544821,0.0,0.013546660799417253,17,60,200.76213804024394,4.76,142139698.5187714,174.67490143572817,657.3918441743101,57.46421245128846,55840707.184971265,53346112.74133373
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,18,60,0.0,3.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,19,60,0.0,2.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,20,60,0.0,1.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,21,60,0.0,0.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,22,60,0.0,-0.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,23,60,0.0,-0.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,0,61,0.0,-1.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,1,61,0.0,-1.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,2,61,0.0,-2.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,3,61,0.0,-2.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,4,61,0.0,-2.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,5,61,0.0,-3.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,6,61,0.0,-3.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013546660799417253,7,61,51.669517343942914,-3.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
127523767.82988319,140437000.0,direct_plus_discharge,140437000.0,0.0,12913232.170116812,0.0,91.50341590159489,0.0,0.001988334580268425,8,61,557.9042557732774,-1.67,142002074.3250414,532.8779098725377,664.9075716542792,57.4085737663233,55786640.429633215,53430436.91864016
153343995.30491322,140437000.0,charging,140437000.0,12906995.304913223,0.0,91.45922135269126,0.0,0.0,0.013541078330082057,9,61,784.0652703304421,0.9,142125908.4148567,640.7717486719216,665.9909668674266,57.45863739049036,55835289.6540855,53354562.14249353
142023520.8039345,140437000.0,charging,140437000.0,1586520.8039345145,0.0,11.242117468847411,0.0,0.0,0.014961135273515414,10,61,886.6706945952086,2.09,142001420.63650888,593.4673842110615,665.9908276708517,57.40830949323773,55786383.622911975,53430837.44231438
122128802.36225243,140437000.0,direct_plus_discharge,138843732.3315552,0.0,16714929.96930276,0.0,118.44232091533036,0.0,0.0,11,61,894.276713756892,3.1,140397389.49278778,510.33420706993024,664.5296201920349,56.759832063062625,55156227.253773406,52820381.00842221
66372998.76645607,140437000.0,direct_partial,66372998.76645607,0.0,0.0,0.0,0.0,0.0,0.0,12,61,563.8754617366831,4.11,67105513.8659375,277.3499047003027,665.8125626526806,27.129405406300787,26362933.01121628,25256556.25647477
134114849.47520596,140437000.0,direct_partial,134114849.47520596,0.0,0.0,0.0,0.0,0.0,0.0,13,61,892.6725785912761,4.78,135592300.8841624,560.4197702702337,665.9830190904802,54.81723168096877,53268510.12849949,51035639.98975825
165763025.19309652,140437000.0,charging,140437000.0,25326025.19309652,0.0,179.46071021173452,0.0,0.0,0.02266872128990331,14,61,900.6760780721495,5.16,142262476.66911444,692.6665977818371,665.9911192920654,57.51384918043044,55888941.554492734,53270884.93263007
196918864.121961,140437000.0,charging,140437000.0,56481864.121961,0.0,400.23159465910976,0.0,0.0,0.07322429114158033,15,61,875.500530787999,5.41,142605087.85298485,822.8561194001614,665.9915003995832,57.652359969909256,56023539.07366699,53060962.49506362
196147693.48722026,140437000.0,charging,140437000.0,55710693.48722026,0.0,394.767064447605,0.0,0.0,0.12308960454548833,16,61,752.584298462539,5.34,142596607.52656063,819.633662888808,665.9914909884625,57.64893154502602,56020207.51021482,53066158.50406191
125200017.84219137,140437000.0,direct_plus_discharge,140437000.0,0.0,15236982.157808632,0.0,107.96955379595965,0.0,0.10945134511863026,17,61,460.8203111927668,4.73,142005805.03548566,523.1677589134811,664.6873093977499,57.41008201728906,55788106.06880145,53428151.062662244
0.0,140437000.0,discharging,122281600.64446914,0.0,122281600.64446914,0.0,866.4898155224896,0.0,0.0,18,61,0.0,3.64,123825244.86995624,1.0,654.149999999996,50.0600483340711,48645728.90575991,46412223.1719766
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,61,0.0,2.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,61,0.0,2.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,61,0.0,1.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,61,0.0,0.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,61,0.0,-0.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,62,0.0,-0.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
