Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,62,0.0,-1.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,62,0.0,-1.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,62,0.0,-1.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,62,0.0,-1.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,62,0.0,-2.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,62,0.0,-2.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
98251534.1048809,140437000.0,direct_partial,98251534.1048809,0.0,0.0,0.0,0.0,0.0,0.0,7,62,388.88566845931626,-2.07,99334607.65850212,410.5593257362214,665.9220608236519,40.15897780660987,39024387.96055194,37387896.38351641
133733170.99460576,140437000.0,direct_partial,133733170.99460576,0.0,0.0,0.0,0.0,0.0,0.0,8,62,576.6132789488489,1.07,135206425.20258862,558.824867340006,665.9825424778629,54.66122992792711,53116915.80848117,50890392.6809112
159338545.79205918,140437000.0,charging,140437000.0,18901545.792059183,0.0,133.9367234329054,0.0,0.0,0.016918322959945945,9,62,802.3486798549532,4.07,142191828.6439281,665.8209107895044,665.9910404778814,57.48528760916725,55861186.91783079,53314171.9190289
143683145.69884312,140437000.0,charging,140437000.0,3246145.6988431215,0.0,23.002251957166553,0.0,0.0,0.019823870575588036,10,62,882.5594039488298,5.81,142019671.02133477,600.40238511498,665.9908480928428,57.41568775562242,55793553.43124627,53419655.188349694
125886845.01190528,140437000.0,direct_plus_discharge,140437000.0,0.0,14550154.988094717,0.0,103.10268302844685,0.0,0.00680037377199475,11,62,901.2771748490516,7.37,142004702.35518646,526.0377731301043,664.7523082323112,57.409636225890594,55787672.87210588,53428826.68955255
55272791.82850517,140437000.0,direct_plus_discharge,62870328.33131276,0.0,7597536.5028075855,0.0,53.836292361625105,0.0,0.0,12,62,483.2970636439114,8.68,63573891.62198073,230.96596253088217,664.5202139904409,25.70164178333498,24975507.220477894,23917757.828193042
135224298.0836637,140437000.0,direct_partial,135224298.0836637,0.0,0.0,0.0,0.0,0.0,0.0,13,62,884.1238979266736,9.75,136713949.75789487,565.0557739395624,665.9843892117664,55.27069169142039,53709158.77891278,51457839.38754204
152096466.62113133,140437000.0,charging,140437000.0,11659466.62113133,0.0,82.61920868216626,0.0,0.0,0.010436110570378895,14,62,823.8137752479156,10.36,142112189.7253878,635.5587559190211,665.9909515397474,57.45309120111213,55829900.11667968,53362967.724813126
180128918.9407698,140437000.0,charging,140437000.0,39691918.94076979,0.0,281.25771448410313,0.0,0.0,0.04596340082100245,15,62,799.7024049958147,10.39,142420453.98680058,752.6967205109837,665.9912952474155,57.57771622278817,55951004.21668175,53174090.14585774
102902311.03811744,140437000.0,direct_plus_discharge,140437000.0,0.0,37534688.96188256,0.0,265.97154063133945,0.0,0.012366995688622723,16,62,425.64659713227076,9.89,142041603.3302887,429.9933209328858,662.6233130643303,57.42455454564949,55802169.71265781,53406216.970411114
132031102.42122379,140437000.0,direct_plus_discharge,140437000.0,0.0,8405897.57877621,0.0,59.56435476758034,0.0,0.004843077191665207,17,62,479.209364783648,8.83,141994837.93549448,551.7125089202528,665.3376683894916,57.40564824002321,55783797.556642935,53434870.7509449
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,18,62,0.0,7.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,19,62,0.0,5.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,20,62,0.0,5.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,21,62,0.0,4.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,22,62,0.0,4.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,23,62,0.0,3.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,0,63,0.0,2.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,1,63,0.0,1.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,2,63,0.0,0.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,3,63,0.0,-0.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,4,63,0.0,-0.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,5,63,0.0,-0.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004843077191665207,6,63,0.0,-0.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
95352329.9516215,140437000.0,direct_plus_discharge,100763128.97286384,0.0,5410799.021242338,0.0,38.34102776734956,0.0,0.0,7,63,378.63253710710524,-2.46,101879877.00353591,398.44454999070257,665.4201252900153,41.1879788521512,40024317.1820668,38339970.793823086
131904540.94695354,140437000.0,direct_partial,131904540.94695354,0.0,0.0,0.0,0.0,0.0,0.0,8,63,566.6897160236738,1.24,133357686.27239534,551.1836521037769,665.9802207489852,53.91382207664646,52390624.06635575,50194509.609775886
156556571.18801105,140437000.0,charging,140437000.0,16119571.18801105,0.0,114.22359693844167,0.0,0.0,0.014428243823803158,9,63,782.5128476233363,5.51,142161236.12434423,654.1959969593136,665.9910063249264,57.47291967070173,55849168.40403108,53332916.363415904
141261056.68862095,140437000.0,charging,140437000.0,824056.6886209548,0.0,5.839281824411913,0.0,0.0,0.015165837317413085,10,63,858.197766694174,7.71,141993036.05300266,590.2813092460941,665.9908182868326,57.40491977528462,55783089.672823995,53435974.78835115
125979653.8732467,140437000.0,direct_plus_discharge,140437000.0,0.0,14457346.1267533,0.0,102.44503762048076,0.0,0.0022254115127207786,11,63,887.4760611832226,9.13,142004553.35336158,526.4255894006777,664.7610979930084,57.4095759874589,55787614.33555797,53428917.984955005
50919405.952614546,140437000.0,direct_plus_discharge,53405687.70249325,0.0,2486281.7498787055,0.0,17.61784114237283,0.0,2.5529675839240093e-19,12,63,448.20659779974386,10.35,53996965.28432012,212.77466214907514,665.5152673613453,21.829883678930454,21213135.80048561,20321027.57662574
137205967.29011428,140437000.0,direct_plus_discharge,137205967.29011428,0.0,2.8522350476123393e-10,0.0,2.021099337273174e-15,0.0,0.0,13,63,882.7916112374188,11.11,138717410.77149475,573.3364871176802,665.9867813482159,56.080650559513614,54496234.31785633,52211961.33536005
168811237.53385806,140437000.0,charging,140437000.0,28374237.53385806,0.0,201.06040251948573,0.0,0.0,0.025397103476145565,14,63,893.2382766285361,11.56,142295996.92325222,705.4040274283602,665.9911566595722,57.527400742909435,55902110.231218874,53250346.60547249
196545174.29185042,140437000.0,charging,140437000.0,56108174.29185042,0.0,397.58362120890456,0.0,0.0,0.07561819247095457,15,63,858.0531218653479,11.7,142600978.5007894,821.2945982892452,665.9914958393308,57.65069864172257,56021924.68208563,53063480.34990959
186779850.43150777,140437000.0,charging,140437000.0,46342850.431507766,0.0,328.38634520278293,0.0,0.0,0.11709857291762188,16,63,710.0791585231827,11.42,142493592.2360135,780.4886728019306,665.991376576981,57.60728454138509,55979737.136807784,53129277.34523761
119378013.84308559,140437000.0,direct_plus_discharge,140437000.0,0.0,21058986.156914413,0.0,149.22438808475616,0.0,0.09824917652796845,17,63,437.4781714230608,10.67,142015152.08704183,498.839609148777,664.1398049586843,57.41386084165701,55791778.13209151,53422423.99960215
0.0,140437000.0,discharging,109766276.10030182,0.0,109766276.10030182,0.0,777.805980846417,0.0,0.0,18,63,0.0,9.26,111152200.17324236,1.0,654.15,44.936592041102614,43667022.84808668,41661841.97866787
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,63,0.0,7.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,63,0.0,7.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,63,0.0,6.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,63,0.0,5.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,63,0.0,4.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,64,0.0,3.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,64,0.0,2.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,64,0.0,1.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,64,0.0,0.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,64,0.0,0.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,64,0.0,0.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,64,0.0,0.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
59079775.152035035,140437000.0,direct_partial,59079775.152035035,0.0,0.0,0.0,0.0,0.0,0.0,7,64,260.8043404967401,0.32,59732088.91325382,246.87403481328548,665.7708982828955,24.148478456334793,23466224.57561484,22481128.359620336
13637418.838128895,140437000.0,charging_only,0.0,13637418.838128895,0.0,96.63501680526706,0.0,0.0,0.01220652843856005,8,64,132.23806812388077,3.41,0.0,56.98607695008499,606.4350472244006,0.0,0.0,-152598.13712288009
65926226.87369683,140437000.0,direct_plus_discharge,79563645.71182573,0.0,13637418.838128895,0.0,96.63501680526706,0.0,0.0,9,64,381.4259590387763,7.74,80460477.1311251,275.48299881715053,663.8560152146483,32.52854761883023,31609536.18350394,30264439.257685937
58951779.46358685,140437000.0,direct_partial,58951779.46358685,0.0,0.0,0.0,0.0,0.0,0.0,10,64,420.49163268334047,9.91,59602685.69556504,246.33918490966633,665.7700750071053,24.096163346128854,23415387.495878138,22432419.746919967
8625614.304194834,140437000.0,charging_only,0.0,8625614.304194834,0.0,61.12127178430079,0.0,0.0,0.007720581699069573,11,64,182.36535799779156,11.37,0.0,36.043471738677034,596.2676678402419,0.0,0.0,-97484.86321554151
54517587.45944071,140437000.0,direct_plus_discharge,63143201.763635546,0.0,8625614.304194834,0.0,61.12127178430079,0.0,0.0,12,64,461.8442743331016,12.31,63851416.3074223,227.81022354542083,664.3116613875984,25.81383941461521,25084535.002175912,24020588.197116848
13951050.269537084,140437000.0,charging_only,0.0,13951050.269537084,0.0,98.8574152667745,0.0,0.0,0.012487252454750462,13,64,196.791447352361,12.95,0.0,58.2966346953837,606.9737656725544,0.0,0.0,-156047.04556851718
37788915.86944395,140437000.0,direct_plus_discharge,51739966.13898104,0.0,13951050.269537084,0.0,98.8574152667745,0.0,0.0,14,64,276.1156166493055,12.91,52331332.63237828,157.9068658927813,662.5831427681692,21.15650200178873,20558778.811100774,19675861.333094567
19426956.491352063,140437000.0,charging_only,0.0,19426956.491352063,0.0,137.659793931692,0.0,0.0,0.01738860554926636,15,64,160.49145661373623,12.26,0.0,81.17856103582395,615.0257071856571,0.0,0.0,-216263.90307965872
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,16,64,37.42104129312941,11.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,17,64,10.595876984437208,10.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,18,64,0.0,9.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,19,64,0.0,6.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,20,64,0.0,4.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,21,64,0.0,4.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,22,64,0.0,3.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,23,64,0.0,4.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,0,65,0.0,4.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,1,65,0.0,4.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,2,65,0.0,4.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,3,65,0.0,4.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,4,65,0.0,3.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,5,65,0.0,3.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01738860554926636,6,65,0.0,3.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
35963981.97251487,140437000.0,direct_plus_discharge,55390938.463866934,0.0,19426956.491352063,0.0,137.659793931692,0.0,0.0,7,65,185.781374746479,3.44,56031244.979725614,150.28109559758843,661.561725540313,22.652301918312645,22012318.702850275,21059848.062352106
23781132.075597666,140437000.0,charging_only,0.0,23781132.07559767,0.0,168.51356734372783,0.0,-3.725290298461914e-09,0.02128592429604983,8,65,167.59487737183014,4.46,0.0,99.37316133689984,620.016447362741,0.0,0.0,-264145.43357238296
25737080.886703845,140437000.0,direct_plus_discharge,49518212.962301515,0.0,23781132.07559767,0.0,168.51356734372783,0.0,0.0,9,65,207.00362849994875,5.8,50100929.41839901,107.54639784030404,659.9703002744334,20.254794980627274,19682547.229958124,18820705.925194975
139850769.47392476,140437000.0,direct_partial,139850769.47392476,0.0,0.0,0.0,0.0,0.0,0.0,10,65,830.7882219744914,7.85,141391297.03193334,584.3882046423328,665.9898683476073,57.16164882911479,55546691.72891769,53218437.77851339
119773236.70251343,140437000.0,direct_partial,119773236.70251343,0.0,0.0,0.0,0.0,0.0,0.0,11,65,825.8007617724838,9.68,121092977.80415735,500.4911093737916,665.9630227790082,48.955447882691985,47572336.13257721,45577955.66802252
60402259.56627132,140437000.0,direct_partial,60402259.56627132,0.0,0.0,0.0,0.0,0.0,0.0,12,65,490.3957633285957,11.39,61069116.2820789,252.40024175093916,665.7792002710815,24.689011647104188,23991486.374949485,22984398.289416533
88241112.86128227,140437000.0,direct_partial,88241112.86128227,0.0,0.0,0.0,0.0,0.0,0.0,13,65,595.1401222250407,12.6,89214104.88953853,368.729222689482,665.8961988745995,36.06746271765128,35048468.23104897,33578442.03964997
83096135.70858495,140437000.0,direct_partial,83096135.70858495,0.0,0.0,0.0,0.0,0.0,0.0,14,65,480.8164791673943,12.93,84012550.0045819,347.2301349654691,665.8804821935813,33.96457901871962,33004996.178401377,31620526.886654582
25383273.443820346,140437000.0,charging_only,0.0,25383273.443820346,0.0,179.86637243685456,0.0,0.0,0.022719962834128995,15,65,181.77916287296065,13.32,0.0,106.06795837862963,621.6160013939376,0.0,0.0,-281763.6897248542
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022719962834128995,16,65,42.34587836513047,13.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
25535231.22474749,140437000.0,direct_plus_discharge,50918504.66856784,0.0,25383273.443820346,0.0,179.86637243685456,0.0,0.0,17,65,145.5674485390577,11.41,51519191.89170858,106.70293761479324,659.7513988429909,20.828169885226465,20239722.883971922,19352009.31606895
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,65,0.0,10.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,65,0.0,8.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,65,0.0,7.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,65,0.0,7.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,65,0.0,7.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,65,0.0,7.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,66,0.0,7.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,66,0.0,7.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,66,0.0,8.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,66,0.0,8.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,66,0.0,8.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,66,0.0,7.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,66,0.0,6.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
67656778.69693959,140437000.0,direct_partial,67656778.69693959,0.0,0.0,0.0,0.0,0.0,0.0,7,66,284.5244526820264,6.13,68403411.12970145,282.7143789291771,665.8189666604721,27.654119085041483,26872822.23862622,25745097.23929041
155879472.28511629,140437000.0,charging,140437000.0,15442472.285116285,0.0,109.42566086001578,0.0,0.0,0.013822188740212519,8,66,642.286947047312,6.49,142153790.27587745,651.3666338194723,665.9909980103275,57.469909464386156,55846243.24344393,53337478.53402405
113128861.04425602,140437000.0,direct_plus_discharge,128571333.3293723,0.0,15442472.285116285,0.0,109.42566086001578,0.0,0.0,9,66,575.8709622453162,7.76,130009985.18397859,472.7265516491218,664.5330870100831,52.560414066267256,51075453.15935962,48912483.05635558
44140867.45950629,140437000.0,direct_partial,44140867.45950629,0.0,0.0,0.0,0.0,0.0,0.0,10,66,335.83689817026726,9.54,44628902.644826986,184.44948413977525,665.6425602121116,18.04256495388251,17532818.139805324,16796144.13997034
46091433.130301744,140437000.0,direct_partial,46091433.130301744,0.0,0.0,0.0,0.0,0.0,0.0,11,66,391.27660599750004,11.35,46600918.08672599,192.60022635364385,665.6640405697367,18.83981101174959,18307540.036663584,17538429.67289379
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,66,110.25240848846279,12.81,0.0,1.0,567.2799234751812,0.0,0.0,-5263.268189507071
110714270.94495204,140437000.0,direct_partial,110714270.94495204,0.0,0.0,0.0,0.0,0.0,0.0,13,66,706.6550361203807,13.49,111934393.38474807,462.63681114653207,665.9477220455291,45.25281697581348,43974313.65101458,42130576.62009811
143759680.58860555,140437000.0,charging,140437000.0,3322680.588605553,0.0,23.544579684001743,0.0,0.0,0.0029740521706107465,14,66,751.9017450256872,13.51,142020512.6519914,600.7221980626599,665.9908490344924,57.416028009917056,55793884.07252064,53419139.51003145
181615546.61738712,140437000.0,charging,140437000.0,41178546.617387116,0.0,291.7919872976234,0.0,0.0,0.03983198740820529,15,66,781.277357485898,13.22,142436801.97439334,758.9088256154322,665.9913134335764,57.58432538435219,55957426.63240168,53164073.49524385
92124064.92819455,140437000.0,direct_plus_discharge,136625292.13418722,0.0,44501227.20599268,0.0,315.3365669816252,0.0,0.0,16,66,380.02443216399405,12.7,138199163.85148218,384.95474218880935,661.8852296332607,55.87113378535291,54292636.90762183,51948822.9728181
54971349.41203173,140437000.0,direct_partial,54971349.41203173,0.0,0.0,0.0,0.0,0.0,0.0,17,66,234.9636161250593,11.7,55578484.0782475,229.70633848141415,665.7425587576029,22.469259820268945,21834447.99404964,20917671.647771552
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,66,0.0,10.34,0.0,1.0,567.279923475183,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,66,0.0,8.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,66,0.0,7.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,66,0.0,7.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,66,0.0,6.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,66,0.0,6.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,67,0.0,5.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,67,0.0,6.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,67,0.0,6.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,67,0.0,6.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,67,0.0,6.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,67,0.0,6.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,67,0.0,6.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
25199295.749656383,140437000.0,charging_only,0.0,25199295.749656383,0.0,178.56270289510655,0.0,0.0,0.022555288786750304,7,67,149.59111481212963,7.56,0.0,105.29917895187958,621.4379828177501,0.0,0.0,-279740.5435740737
133204660.88004723,140437000.0,direct_plus_discharge,140437000.0,0.0,7232339.119952768,0.0,51.24849655889262,0.0,0.01608179448457439,8,67,555.6108764104947,9.87,141992953.8228354,556.6164055764849,665.4502748573981,57.404886531287,55783057.36805104,53436025.1718785
163110115.0254239,140437000.0,charging,140437000.0,22673115.025423914,0.0,160.66213683954058,0.0,0.0,0.03637595913799004,9,67,780.9729144827679,11.63,142233303.4314646,681.5809997848047,665.9910867561874,57.502055029016915,55877480.616850264,53288759.76406415
141648548.4710382,140437000.0,charging,140437000.0,1211548.4710381925,0.0,8.585056178800686,0.0,0.0,0.03746038728689119,10,67,817.1418766107809,13.39,141997297.18102452,591.9005039626644,665.9908230560218,57.406642463375846,55784763.69074173,53433363.93843334
128514538.2808103,140437000.0,direct_plus_discharge,140437000.0,0.0,11922461.719189703,0.0,84.48279709447762,0.0,0.026788876074957172,11,67,848.6915632237216,14.76,142000483.67300543,537.017998391233,665.0017880132413,57.40793069779647,55786015.529373124,53431411.5323368
62984840.806245245,140437000.0,direct_plus_discharge,92913999.21322127,0.0,29929158.40697602,0.0,212.07860226007762,0.0,0.0,12,67,488.32740122528895,15.95,93983796.26210646,263.19195937858314,661.9270208464216,37.99575271134454,36922279.30580972,35328874.946378574
133769772.53035413,140437000.0,direct_partial,133769772.53035413,0.0,0.0,0.0,0.0,0.0,0.0,13,67,816.8208247884724,17.21,135243429.2341785,558.9778125532758,665.9825883011432,54.67618991134405,53131453.15532583,50904321.37317329
114386062.9550457,140437000.0,direct_partial,114386062.9550457,0.0,0.0,0.0,0.0,0.0,0.0,14,67,610.1389657457803,17.43,115646562.96292377,477.9799654864785,665.9542158691957,46.753572243472405,45432668.89304778,43527872.86590493
160410022.09499097,140437000.0,charging,140437000.0,19973022.09499097,0.0,141.52922548694255,0.0,0.0,0.017877375850982216,15,67,692.648270427693,17.27,142203611.33947614,670.2982412707203,665.9910536279635,57.49005111526215,55865815.84316835,53306952.50446531
200222238.01489192,140437000.0,charging,140437000.0,59785238.01489192,0.0,423.63936671968094,0.0,0.0,0.07138971691031033,16,67,739.7824791791578,16.53,142641414.0402785,836.659781302159,665.9915407002621,57.66704591455354,56037810.08342312,53038704.93522195
87096557.41260302,140437000.0,direct_plus_discharge,140437000.0,0.0,53340442.58739698,0.0,377.9714201797379,0.0,0.02364595857181713,17,67,331.33045369884775,15.41,142066978.99035603,363.9465196247557,661.2125332969268,57.4348134130623,55812138.74184677,53390668.96535992
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,18,67,0.0,13.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,19,67,0.0,12.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,20,67,0.0,10.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,21,67,0.0,9.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,22,67,0.0,8.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,23,67,0.0,7.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,0,68,0.0,6.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,1,68,0.0,6.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,2,68,0.0,5.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,3,68,0.0,4.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,4,68,0.0,4.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,5,68,0.0,3.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,6,68,0.0,3.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,7,68,26.788284868403068,4.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02364595857181713,8,68,19.510754963487145,7.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
14217901.048458416,140437000.0,direct_plus_discharge,40635718.57094433,0.0,26417817.522485916,0.0,187.1971720268856,0.0,0.0,9,68,152.45013866181253,8.9,41124990.085413694,59.41171220398705,657.957821210418,16.62600379733642,16156278.318271223,15437889.165322391
18011150.164454002,140437000.0,charging_only,0.0,18011150.164454002,0.0,127.62736258843283,0.0,0.0,0.016121351063802043,10,68,198.56030372238115,10.57,0.0,75.26239396281059,613.161666929413,0.0,0.0,-200694.71610005855
30110112.803406894,140437000.0,direct_plus_discharge,48121262.96786089,0.0,18011150.164454002,0.0,127.62736258843283,0.0,0.0,11,68,290.87997239221136,12.1,48679354.0625423,125.81979226107767,661.2656796856809,19.68008074445158,19124070.08377735,18294774.093388207
31482057.137869943,140437000.0,charging_only,0.0,31482057.137869943,0.0,223.08247306129158,0.0,0.0,0.028178838702478937,12,68,303.7790512203976,13.55,0.0,131.55267517264124,626.8082206847765,0.0,0.0,-348830.13933511317
68390805.4249331,140437000.0,direct_plus_discharge,99872862.56280304,0.0,31482057.137869943,0.0,223.08247306129158,0.0,0.0,13,68,469.0928347334668,13.7,101021677.2249045,285.78162384563495,662.0143447636341,40.84102599577954,39687166.61169501,37975534.8383205
4461942.603246346,140437000.0,charging_only,0.0,4461942.603246346,0.0,31.61741261794429,0.0,0.0,0.003993778435950858,14,68,117.92403368383326,13.57,0.0,18.64492156129638,584.7502094828669,0.0,0.0,-51698.24536946641
50129183.84204203,140437000.0,direct_plus_discharge,54591126.445288375,0.0,4461942.603246346,0.0,31.61741261794429,0.0,0.0,15,68,271.37504537655445,12.85,55198611.79641384,209.47259608105648,665.0411263593401,22.315685120623986,21685212.157203123,20770201.48981932
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,68,5.141875039909414,11.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
15301690.703806091,140437000.0,charging_only,0.0,15301690.703806091,0.0,108.42807981940523,0.0,0.0,0.013696178503503818,17,68,113.41933408384679,11.08,0.0,63.94049594454881,609.1867595425838,0.0,0.0,-170899.62325787832
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,18,68,0.0,10.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,19,68,0.0,10.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,20,68,0.0,9.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,21,68,0.0,9.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,22,68,0.0,9.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,23,68,0.0,9.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,0,69,0.0,8.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,1,69,0.0,8.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,2,69,0.0,8.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,3,69,0.0,7.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,4,69,0.0,7.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,5,69,0.0,7.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013696178503503818,6,69,0.0,7.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
37695772.81986345,140437000.0,direct_plus_discharge,52997463.52366954,0.0,15301690.703806091,0.0,108.42807981940523,0.0,0.0,7,69,188.006208947477,7.12,53604826.7417005,157.51765316466538,662.3408019902072,21.67134997752074,21059081.065864936,20153071.90801367
127756915.56147435,140437000.0,direct_partial,127756915.56147435,0.0,0.0,0.0,0.0,0.0,0.0,8,69,530.9171234847556,8.22,129164450.72551599,533.8521539528064,665.9747083355878,52.21858154331756,50743278.245511904,48616135.51774025
151752239.9384583,140437000.0,charging,140437000.0,11315239.938458294,0.0,80.18001167137075,0.0,0.0,0.010128001474278411,9,69,721.2538140663352,10.13,142108404.3703711,634.1203511549002,665.9909473099092,57.45156085844784,55828413.030729845,53365287.083045214
150270006.89034963,140437000.0,charging,140437000.0,9833006.890349627,0.0,69.67687928147667,0.0,0.0,0.01892929148878073,10,69,841.1961342363772,12.12,142092104.70915607,627.9266096895898,665.9909290937424,57.444971234263285,55822009.57962781,53375274.10265978
136819560.3244954,140437000.0,direct_plus_discharge,140437000.0,0.0,3617439.675504595,0.0,25.63324834293854,0.0,0.015691407487567442,11,69,870.9632009580367,14.26,141987150.2109485,571.7218254769275,665.7987696429321,57.40254024808861,55780777.37312088,53439581.12220505
134367489.7008749,140437000.0,direct_plus_discharge,140437000.0,0.0,6069510.299125105,0.0,43.00866877504876,0.0,0.010258733537034964,12,69,873.769093980452,15.82,141991086.93627498,561.4754667705424,665.5621076729768,57.40413178671495,55782323.94686854,53437169.03814083
144725391.40546963,140437000.0,charging,140437000.0,4288391.405469626,0.0,30.387625433668838,0.0,0.0,0.01409717043391945,13,69,853.4645847611826,16.73,142031132.27699867,604.7575710004978,665.9908609151904,57.420321310057204,55798056.07637759,53412632.72428463
176626643.00997442,140437000.0,charging,140437000.0,36189643.00997442,0.0,256.44051869021575,0.0,0.0,0.04648965700531513,14,69,874.5573605985801,16.89,142381940.5349358,738.0619154894699,665.9912523870149,57.56214601120582,55935873.8602589,53197687.80940337
192414114.34125802,140437000.0,charging,140437000.0,51977114.34125803,0.0,368.3108495438646,0.0,-7.450580596923828e-09,0.09301313273717171,15,69,804.8710926883822,17.03,142555550.50434828,804.0323213859589,665.9914454092446,57.632333019268515,56004077.93361421,53091314.68865649
191309540.91645882,140437000.0,charging,140437000.0,50872540.916458815,0.0,360.4838206364817,0.0,0.0,0.13854793113335886,16,69,703.1889239748672,16.74,142543403.84991542,799.4166894302492,665.9914319196807,57.627422371939325,55999306.024143934,53098757.105669275
128467417.78159289,140437000.0,direct_plus_discharge,140437000.0,0.0,11969582.21840711,0.0,84.8166938741978,0.0,0.1278342434860918,17,69,455.8588363237772,15.88,142000559.32354298,536.821098052087,664.997303008368,57.407961281782555,55786045.24928641,53431365.180243626
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.002132433292128505,18,69,0.0,14.29,142209441.51683745,1.0,654.15,57.49240813834585,55868106.27455567,53303380.27711026
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,19,69,0.0,12.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,20,69,0.0,10.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,21,69,0.0,9.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,22,69,0.0,8.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,23,69,0.0,7.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,0,70,0.0,7.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,1,70,0.0,6.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,2,70,0.0,6.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,3,70,0.0,6.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,4,70,0.0,5.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,5,70,0.0,5.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002132433292128505,6,70,0.0,5.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
48245190.16605773,140437000.0,direct_plus_discharge,50627594.474989735,0.0,2382404.308932003,0.0,16.881763562684,0.0,0.0,7,70,221.23427275210676,4.85,51188155.44744304,201.60003530782987,665.5082991918177,20.694338529450217,20109672.59299466,19263929.56287079
141249819.09222186,140437000.0,charging,140437000.0,812819.0922218561,0.0,5.759651996380122,0.0,0.0,0.0007275349890164365,8,70,576.1317775987832,8.06,141992912.47658432,590.23435120068,665.9908181485175,57.404869815831844,55783041.124848574,53436050.5052443
164504058.0810404,140437000.0,charging,140437000.0,24067058.081040412,0.0,170.53964461457988,0.0,0.0,0.022269384835068635,9,70,767.0080466058937,12.32,142248632.19477043,687.4058077762778,665.991103853475,57.50825213876468,55883502.62222129,53279367.60574289
152476361.45489758,140437000.0,charging,140437000.0,12039361.454897583,0.0,85.31115090972291,0.0,0.0,0.0330455302131389,10,70,840.9730753516114,14.58,142116367.3121023,637.1462056033716,665.9909562076126,57.454780115137865,55831541.33550449,53360408.082541116
148026252.71543455,140437000.0,charging,140437000.0,7589252.715434551,0.0,53.77759328216541,0.0,0.0,0.039838489364570316,11,70,918.330637391535,16.53,142067430.83419028,618.5507336835491,665.990901510786,57.43499608440855,55812316.25227844,53390392.11462446
143327354.0385747,140437000.0,charging,140437000.0,2890354.0385746956,0.0,20.481105288774682,0.0,0.0,0.042425576348415546,12,70,909.5818779227225,18.03,142015758.48981163,598.9156542921671,665.9908437152019,57.41410599806271,55792016.36222607,53422052.44854733
149733043.70064485,140437000.0,charging,140437000.0,9296043.70064485,0.0,65.87194760952032,0.0,0.0,0.050746243414881265,13,70,867.5174978569959,19.0,142086199.89001408,625.6828254360563,665.9909224936081,57.44258403501358,55819689.84535919,53378892.08476305
178536559.894557,140437000.0,charging,140437000.0,38099559.89455699,0.0,269.9742271162029,0.0,7.450580596923828e-09,0.08484825105061215,14,70,873.7757322314891,19.28,142402943.3038366,746.042800424146,665.9912757632007,57.570637006942725,55944124.98530425,53184819.15385294
208870256.85354465,140437000.0,charging,140437000.0,68433256.85354465,0.0,484.91939747366297,0.0,0.0,0.14610122757360117,15,70,860.6207490726476,19.23,142736513.64517814,872.796873874793,665.991646107839,57.7054927661856,56075170.737831905,52980436.16097089
182940169.04909515,140437000.0,charging,140437000.0,42503169.049095154,0.0,301.17828777486994,0.0,0.0,0.18414480076621634,16,70,671.4007950260772,18.63,142451368.44010648,764.4439665918222,665.99132963439,57.590214312562416,55963149.183913186,53155148.42760724
137521493.61147457,140437000.0,direct_plus_discharge,140437000.0,0.0,2915506.3885254264,0.0,20.659335332819758,0.0,0.18153520051364963,17,70,481.8275566860999,17.44,141986023.2782567,574.6549629555377,665.8667272388557,57.40208465193715,55780334.6486807,53440271.60888169
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.05583339031968635,18,70,0.0,15.63,142209441.51683614,1.0,654.1499999999987,57.49240813834537,55868106.295306966,53303380.29786157
0.0,140437000.0,discharging,62378368.49148536,0.0,62378368.49148536,0.0,442.0143400308503,0.0,0.0,19,70,0.0,13.26,63167102.45634484,1.0,654.15,25.537185130615292,24815696.872482173,23675043.13051563
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,70,0.0,11.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,70,0.0,9.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,70,0.0,8.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,70,0.0,7.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,71,0.0,7.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,71,0.0,7.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,71,0.0,6.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,71,0.0,6.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,71,0.0,7.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,71,0.0,7.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,71,0.0,7.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
48320372.81462428,140437000.0,direct_partial,48320372.81462428,0.0,0.0,0.0,0.0,0.0,0.0,7,71,220.06052073932602,7.37,48854368.73561492,201.91419770522916,665.6864628252849,19.75083564586436,19192825.98528808,18386650.11797131
149534940.45422825,140437000.0,charging,140437000.0,9097940.454228252,0.0,64.46818412803789,0.0,0.0,0.008143349574067944,8,71,601.0633577447448,11.28,142084021.4095071,624.8550201909175,665.9909200584648,57.44170331929529,55818833.991291195,53380226.848063484
164514570.15898216,140437000.0,charging,140437000.0,24077570.158982158,0.0,170.61413340462266,0.0,0.0,0.02969460853044133,9,71,758.9857244738294,15.69,142248747.79286042,687.4497341299084,665.991103982396,57.508298872740184,55883548.056639075,53279296.79804484
148523380.88056314,140437000.0,charging,140437000.0,8086380.88056314,0.0,57.300253190304154,0.0,0.0,0.036932535249216594,10,71,810.5886306661704,18.36,142072897.59981364,620.6280610875344,665.9909076229153,57.437206187458415,55814463.91448403,53387042.5544848
148850675.02333513,140437000.0,charging,140437000.0,8413675.023335129,0.0,59.61946589194881,0.0,0.0,0.0444634151513575,11,71,908.0968913368581,20.42,142076496.75289637,621.9957105985385,665.9909116466997,57.43866125243707,55815877.870300055,53384837.305433095
135097310.14863506,140437000.0,direct_plus_discharge,140437000.0,0.0,5339689.85136494,0.0,37.83714679781458,0.0,0.039683986082159874,12,71,849.9774762409196,21.94,141989915.23158893,564.5251350904392,665.632427237317,57.40365809014944,55781863.6333955,53437886.957214996
171389308.61465755,140437000.0,charging,140437000.0,30952308.61465755,0.0,219.32866465730928,0.0,0.0,0.06738865951255683,13,71,963.5047804133471,23.02,142324347.17846775,716.1768986539965,665.9911882499821,57.53886217912819,55913247.87448767,53232976.04714031
176250544.53127357,140437000.0,charging,140437000.0,35813544.53127357,0.0,253.7754775089567,0.0,0.0,0.09944450930316188,14,71,853.5640488882755,23.55,142377804.6955726,736.4903294655712,665.9912477829939,57.560473974791506,55934249.10457149,53200221.9348781
199265656.93140993,140437000.0,charging,140437000.0,58828656.931409925,0.0,416.86101443945086,0.0,0.0,0.152100637442882,15,71,817.0765365332732,23.58,142630894.8121416,832.6625583760807,665.9915290322205,57.66279320284253,56033677.56293511,53045150.248129874
190861291.7391713,140437000.0,charging,140437000.0,50424291.7391713,0.0,357.30751819286843,0.0,0.0,0.19723421868829696,16,71,693.0038256050772,23.08,142538474.59149706,797.5436104837947,665.9914264447988,57.625429572208276,55997369.52590419,53101777.327982634
123614116.90239221,140437000.0,direct_plus_discharge,140437000.0,0.0,16822883.09760779,0.0,119.20727889541166,0.0,0.18217645714361339,17,71,436.55743965068405,21.98,142008351.1515212,516.5408250292492,664.5375567858647,57.41111136063449,55789106.330666915,53426591.023416154
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0564746469496501,18,71,0.0,20.2,142209441.51682773,1.0,654.1499999999942,57.492408138341936,55868106.27455183,53303380.27710648
0.0,140437000.0,discharging,63094795.38464829,0.0,63094795.38464829,0.0,447.09095501806326,0.0,0.0,19,71,0.0,18.68,63892557.87757218,1.0,654.15,25.830472121398106,25100697.784786455,23946973.820579074
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,71,0.0,17.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,71,0.0,14.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,71,0.0,12.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,71,0.0,11.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,72,0.0,9.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,72,0.0,8.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,72,0.0,7.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,72,0.0,7.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,72,0.0,6.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,72,0.0,6.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,72,0.0,6.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
86756777.12808485,140437000.0,direct_partial,86756777.12808485,0.0,0.0,0.0,0.0,0.0,0.0,7,72,339.8037299963318,6.14,87713446.37254547,362.52669482729937,665.8918559307012,35.46077675492612,34458922.638190016,33013579.775716733
157210227.2788915,140437000.0,charging,140437000.0,16773227.278891504,0.0,118.85541679209987,0.0,0.0,0.01501331580531788,8,72,624.9192220113732,11.19,142168424.17942038,656.9274006608455,665.9910143508646,57.47582565635044,55851992.28844142,53328512.14626036
188902148.68287078,140437000.0,charging,140437000.0,48465148.682870775,0.0,343.42499215060906,0.0,0.0,0.05839331481381586,9,72,851.5650347590847,17.09,142516930.49751702,789.3570263297303,665.9914025115337,57.61671972966295,55988905.75782222,53114977.68143329
161883809.66303682,140437000.0,charging,140437000.0,21446809.663036823,0.0,151.97251303981244,0.0,0.0,0.07758984277673953,10,72,864.1089137524556,19.17,142219818.12834236,676.45669198325,665.9910717120031,57.49660319302978,55872182.80863204,53297022.388975814
137706173.2856963,140437000.0,direct_plus_discharge,140437000.0,0.0,2730826.714303702,0.0,19.350691546642974,0.0,0.07514554489716357,11,72,837.2493225380392,20.57,141985726.78061727,575.4266757152053,665.8846225939523,57.40196478392335,55780218.16723296,53440453.27693585
159521882.8488015,140437000.0,charging,140437000.0,19084882.848801494,0.0,135.2358534053447,0.0,0.0,0.09222796848520712,12,72,969.6975469779136,22.03,142193844.7451863,666.5870132130883,665.9910427281063,57.48610267823124,55861978.97993955,53312936.647673726
170927795.1530859,140437000.0,charging,140437000.0,30490795.153085887,0.0,216.05837123564345,0.0,0.0,0.11951955222023576,13,72,949.8986728000003,22.97,142319272.05679625,714.2483928313924,665.9911825957471,57.53681040982667,55911254.07271281,53236085.64181638
179491543.698139,140437000.0,charging,140437000.0,39054543.69813901,0.0,276.7412610397989,0.0,0.0,0.1544763430884209,14,72,860.3454069301772,22.79,142413444.96717688,750.0333488675841,665.9912874490224,57.57488261756077,55948250.64698532,53178384.64479204
202794385.74302852,140437000.0,charging,140437000.0,62357385.74302852,0.0,441.86565586460046,0.0,0.0,0.21029095225026517,15,72,825.8612128125367,21.82,142669699.1582054,847.4079008768665,665.9915720658998,57.678481017080735,56048922.13704237,53021374.2874249
209834792.80549648,140437000.0,charging,140437000.0,69397792.80549648,0.0,491.75411810756685,0.0,0.0,0.2724072619059578,16,72,753.919842667935,20.46,142747120.3505579,876.8273374567558,665.9916578555273,57.70978084318098,56079337.68694101,52973937.31208303
147212421.55390918,140437000.0,charging,140437000.0,6775421.553909183,0.0,48.01076974289188,0.0,0.0,0.2784717801892705,17,72,508.6253264438557,18.58,142058481.38308698,615.1500135220255,665.9908915038193,57.43137800188213,55808800.38947771,53395875.56258512
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1527699699953072,18,72,0.0,16.35,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.027068159801343913,19,72,0.0,14.43,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
