Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027068159801343913,20,72,0.0,12.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027068159801343913,21,72,0.0,11.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027068159801343913,22,72,0.0,10.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027068159801343913,23,72,0.0,10.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027068159801343913,0,73,0.0,9.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027068159801343913,1,73,0.0,8.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027068159801343913,2,73,0.0,7.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027068159801343913,3,73,0.0,6.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027068159801343913,4,73,0.0,5.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027068159801343913,5,73,0.0,4.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027068159801343913,6,73,0.0,4.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
92175911.47489311,140437000.0,direct_plus_discharge,122417092.18784907,0.0,30241180.712955974,0.0,214.28959842730598,0.0,0.0,7,73,356.50741635653515,4.45,123811826.62376182,385.1713910528524,662.8807017181189,50.054623607847,48640457.44138727,46555936.2536005
172957367.81629196,140437000.0,charging,140437000.0,32520367.816291958,0.0,230.43996285091853,0.0,0.0,0.029108205833800235,8,73,678.3757726243558,7.79,142341590.64350998,722.7292780585794,665.9912074580601,57.54583336415889,55920022.10640397,53222410.74634343
170130049.3702631,140437000.0,charging,140437000.0,29693049.3702631,0.0,210.40552900468737,0.0,0.0,0.05568574633965548,9,73,771.4989648961481,11.11,142310499.491634,710.9148879279979,665.9911728212111,57.533263838717545,55907807.70095608,53241460.709380105
155509212.65312234,140437000.0,charging,140437000.0,15072212.653122336,0.0,106.80199386080258,0.0,0.0,0.06917652451154634,10,73,827.8245834449041,13.48,142149718.64447796,649.8194463252139,665.99099346321,57.468263385956256,55844643.67077622,53339973.27679735
149591616.9181089,140437000.0,charging,140437000.0,9154616.91810891,0.0,64.86979466039593,0.0,0.0,0.07737060383707003,11,73,890.7507601911985,15.41,142084644.6631589,625.0918516155659,665.9909207551561,57.44195528817261,55819078.84142831,53379844.97224631
131752387.85134777,140437000.0,direct_plus_discharge,140437000.0,0.0,8684612.148652226,0.0,61.53933166486077,0.0,0.06959721457414025,12,73,812.6870127004358,16.79,141995285.40331054,550.5478567148327,665.3109629134236,57.4058291422336,55783973.34792118,53434596.58144364
159765062.9840579,140437000.0,charging,140437000.0,19328062.984057903,0.0,136.9590326034131,0.0,0.0,0.08689730290299244,13,73,887.3359179367854,17.66,142196518.92238376,667.6031792533736,665.9910457127293,57.48718379412081,55863029.55164792,53311298.14367239
203167776.5330627,140437000.0,charging,140437000.0,62730776.5330627,0.0,444.51151031097123,0.0,0.0,0.14304612525806248,14,73,956.5659260327214,18.15,142673805.22196174,848.9681724022852,665.9915766181216,57.68014101581784,56050535.236734346,53018858.44746206
224689563.4939553,140437000.0,charging,140437000.0,84252563.49395531,0.0,597.0153139508825,0.0,0.0,0.21845858596764767,15,73,903.6468609795257,18.16,142910473.69768882,938.9003085648667,665.9918385612095,57.77582130578206,56143512.32329575,52873848.51882299
177062825.01448748,140437000.0,charging,140437000.0,36625825.014487475,0.0,259.5313129113645,0.0,0.0,0.25124148865118845,16,73,644.1514539204504,17.56,142386737.09436387,739.884569876525,665.9912577262162,57.56408516341209,55937758.2474598,53194748.91434026
176058830.22990364,140437000.0,charging,140437000.0,35621830.22990364,0.0,252.4169862171225,0.0,0.0,0.28312573954177234,17,73,596.3329490178207,16.24,142375696.47233114,735.6892214215939,665.9912454360147,57.559621662668235,55933420.85158459,53201513.65057398
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.15742392934780908,18,73,0.0,14.49,142209441.51683626,1.0,654.1499999999988,57.49240813834537,55868106.27455519,53303380.277109794
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0317221191538458,19,73,0.0,12.66,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,35440692.86460114,0.0,35440692.86460114,0.0,251.1334433012792,0.0,0.0,20,73,0.0,10.77,35889953.86619181,1.0,654.15,14.509584270445213,14099652.845819674,13450439.906055138
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,73,0.0,10.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,73,0.0,9.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,73,0.0,9.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,74,0.0,9.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,74,0.0,8.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,74,0.0,6.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,74,0.0,5.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,74,0.0,4.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,74,0.0,4.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,74,0.0,3.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
94913270.03147563,140437000.0,direct_partial,94913270.03147563,0.0,0.0,0.0,0.0,0.0,0.0,7,74,364.58240729307613,3.34,95959633.72121307,396.6098697852977,665.9140427628431,38.79454393365968,37698502.69870739,36117523.812178396
161799249.7135006,140437000.0,charging,140437000.0,21362249.71350059,0.0,151.37331958234967,0.0,0.0,0.0191208403682968,8,74,635.6335021106634,8.7,142218888.24857038,676.1033450743984,665.9910706745253,57.496227261389656,55871817.51873951,53297592.15944953
170544167.48196188,140437000.0,charging,140437000.0,30107167.48196188,0.0,213.33997804950877,0.0,-3.725290298461914e-09,0.046069048121918955,9,74,765.9395256399205,13.45,142315053.4212148,712.6453449052165,665.9911778954244,57.5351049005718,55909596.74828707,53238670.456046015
161756204.53601205,140437000.0,charging,140437000.0,21319204.536012053,0.0,151.06830061216445,0.0,0.0,0.06515135977819236,10,74,846.3018087926057,15.85,142218414.89398408,675.9234741013194,665.9910701463931,57.496035893688884,55871631.536892116,53297882.16936461
157893796.01347888,140437000.0,charging,140437000.0,17456796.013478875,0.0,123.6991982245303,0.0,0.0,0.08077652165918567,11,74,920.5660803939352,17.75,142175941.17470935,659.7837989992875,665.9910227432196,57.47886462589084,55854945.39962159,53323906.383118056
148291046.91178772,140437000.0,charging,140437000.0,7854046.911787719,0.0,55.653930140206526,0.0,0.0,0.08780649178215912,12,74,887.092875803425,19.15,142070342.6945748,619.657217441834,665.9909047664562,57.436173290815404,55813460.19971037,53388607.97896798
165763990.21975952,140437000.0,charging,140437000.0,25326990.219759524,0.0,179.46754840955654,0.0,0.0,0.11047607684441889,13,74,904.8598537952811,20.2,142262487.28122064,692.6706302959374,665.9911193038982,57.513853470690876,55888945.723542765,53270878.4304558
192121380.14990777,140437000.0,charging,140437000.0,51684380.14990777,0.0,366.2365293344188,0.0,0.0,0.15673753318139813,14,74,900.0031456128966,20.82,142552331.39641747,802.8090860103931,665.991441834462,57.63103159887745,56002813.30235028,53093287.09977081
206822813.67602223,140437000.0,charging,140437000.0,66385813.67602223,0.0,470.41117504417167,0.0,0.0,0.21615789213434614,15,74,831.0219545955431,21.07,142713998.54190758,864.2413139224211,665.9916211649662,57.696390364174135,56066325.50105375,52994231.46475271
213743128.8336206,140437000.0,charging,140437000.0,73306128.83362061,0.0,519.4486636987342,0.0,0.0,0.281772460180502,16,74,760.5278279526851,20.84,142790099.12049705,893.1589277884107,665.9917054397672,57.72715629277328,56096222.21653792,52947603.62623043
171034773.26453972,140437000.0,charging,140437000.0,30597773.26453972,0.0,216.81642022723364,0.0,0.0,0.3091597974723631,17,74,578.2679256495502,19.99,142320448.46220168,714.6954175186622,665.9911839064268,57.537286006798176,55911716.23290071,53235364.84254638
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.18345798727839982,18,74,0.0,18.43,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.05775617708443654,19,74,0.0,16.8,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,64526550.80059096,0.0,64526550.80059096,0.0,457.23640191845595,0.0,0.0,20,74,0.0,15.43,65342356.50780172,1.0,654.15,26.416596457999923,25670262.668006808,24490418.297573075
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,74,0.0,13.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,74,0.0,11.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,74,0.0,9.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,75,0.0,8.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,75,0.0,7.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,75,0.0,6.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,75,0.0,5.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,75,0.0,5.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,75,0.0,4.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,75,0.0,4.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
108455798.56700784,140437000.0,direct_partial,108455798.56700784,0.0,0.0,0.0,0.0,0.0,0.0,7,75,405.45464976519025,4.51,109651085.28028357,453.19943283859794,665.9435093496542,44.32972157478187,43077297.964312285,41271117.542273216
164247588.67602107,140437000.0,charging,140437000.0,23810588.67602107,0.0,168.72229739086717,0.0,0.0,0.021312290196741114,8,75,640.4736496218399,9.67,142245811.87955815,686.334110454134,665.991100708048,57.50711194222395,55882394.65982777,53281095.67124528
166517395.0262801,140437000.0,charging,140437000.0,26080395.026280105,0.0,184.80618961457174,0.0,0.0,0.04465622993752913,9,75,742.7912354944401,15.48,142270772.24228716,695.8188495292449,665.9911285413915,57.51720291330148,55892200.53616567,53265802.124409676
155564679.66416606,140437000.0,charging,140437000.0,15127679.664166063,0.0,107.19503418668612,0.0,0.0,0.05819665530847895,10,75,807.6799380206621,18.16,142150328.59814858,650.0512238629611,665.9909941444051,57.46850997791949,55844883.295910314,53339599.55005577
156178875.50159204,140437000.0,charging,140437000.0,15741875.50159204,0.0,111.54723791203037,0.0,0.0,0.07228683272894594,11,75,898.4065138276165,20.38,142157082.72097835,652.6177367543978,665.9910016870078,57.47124053351556,55847536.70659825,53335461.20900101
148346862.43983656,140437000.0,charging,140437000.0,7909862.439836562,0.0,56.049440064409666,0.0,0.0,0.0793667620002398,12,75,874.2923555280131,21.91,142070956.48077995,619.8904513121253,665.9909054526966,57.43642143219503,55813701.330485985,53388231.90398152
163549536.27427423,140437000.0,charging,140437000.0,23112536.27427423,0.0,163.77588440946326,0.0,0.0,0.100054242136172,13,75,882.8345105010382,22.85,142238135.6118669,683.4171898584332,665.9910921462676,57.504008582064614,55879378.97722192,53285799.022744134
197821680.5557435,140437000.0,charging,140437000.0,57384680.555743486,0.0,406.62896957926085,0.0,0.0,0.15141790145144707,14,75,915.3473520967971,23.27,142615015.84779513,826.6286783703008,665.9915114158473,57.656373657914436,56027439.36511913,53054879.48035534
209371564.2867228,140437000.0,charging,140437000.0,68934564.28672281,0.0,488.4716717569996,0.0,0.0,0.2131195863049628,15,75,834.3472910761411,23.24,142742026.36892644,874.8916650007259,665.9916522137942,57.70772144917814,56077336.45505112,52977058.4416745
215868315.06770644,140437000.0,charging,140437000.0,75431315.06770644,0.0,534.5077749486593,0.0,0.0,0.280636357877425,16,75,763.7644870246622,22.65,142813469.14026248,902.0393492014593,665.9917313020431,57.73660432027569,56105403.31403725,52933284.503719494
152882090.24203593,140437000.0,charging,140437000.0,12445090.242035925,0.0,88.18615303650908,0.0,0.0,0.29177566141887884,17,75,521.4056646863303,21.39,142120828.98686084,638.8416064823185,665.9909611926035,57.45658388022857,55833294.13979715,53357674.35496691
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.16607385122491553,18,75,0.0,19.47,142209441.5168376,1.0,654.15,57.49240813834593,55868106.29530753,53303380.29786213
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.04037204103095225,19,75,0.0,16.38,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,45104587.73437874,0.0,45104587.73437874,0.0,319.61199149503864,0.0,0.0,20,75,0.0,13.34,45675634.70865694,1.0,654.15,18.46573760953266,17944035.12764585,17118517.731885135
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,75,0.0,11.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,75,0.0,9.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,75,0.0,8.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,76,0.0,7.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,76,0.0,6.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,76,0.0,6.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,76,0.0,5.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,76,0.0,5.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,76,0.0,6.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,76,0.0,6.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
4980081.656269815,140437000.0,charging_only,0.0,4980081.656269815,0.0,35.28895608894162,0.0,0.0,0.004457552348076836,7,76,84.879493650116,5.77,0.0,20.810046230187954,586.3863882418289,0.0,0.0,-57396.06126751343
5513991.82544256,140437000.0,charging_only,0.0,5513991.82544256,0.0,39.07225399765277,0.0,0.0,0.009392994958306658,8,76,94.67196309500149,8.86,0.0,23.041072962302714,588.004876514469,0.0,0.0,-63267.30728205367
181436528.84113058,140437000.0,charging,140437000.0,40999528.841130584,0.0,290.52346383124546,0.0,0.0,0.04609069565277977,9,76,797.1388830839775,12.59,142434833.37090826,758.1607719775498,665.9913112438213,57.58352951767961,55956653.25091909,53165279.6848034
172598469.72391585,140437000.0,charging,140437000.0,32161469.723915845,0.0,227.89680394381097,0.0,0.0,0.07487766036147168,10,76,878.1143378994503,14.39,142337643.95150843,721.2295665257634,665.9912030621168,57.544237796206914,55918471.61716904,53224828.93712195
175638721.91208464,140437000.0,charging,140437000.0,35201721.91208464,0.0,249.44009045448993,0.0,0.0,0.10638588231361779,11,76,987.1382675472204,15.9,142371076.67029428,733.9337334358722,665.9912402927779,57.557753969908966,55931605.92573713,53204344.26483897
156054954.35682705,140437000.0,charging,140437000.0,15617954.35682705,0.0,110.6691302547799,0.0,0.0,0.1203651408721163,12,76,905.2750956142777,16.85,142155719.998241,652.0999129656632,665.9910001652578,57.47068961220568,55847001.35016972,53336296.16738027
170854432.41777912,140437000.0,charging,140437000.0,30417432.417779118,0.0,215.53852145736803,0.0,0.0,0.14759105937199438,13,76,910.8830012613976,17.34,142318465.30934322,713.9418352247746,665.9911816969063,57.536484258107485,55910937.13558148,53236579.94672712
194330175.16864502,140437000.0,charging,140437000.0,53893175.168645024,0.0,381.88809406881614,0.0,0.0,0.19582955546489747,14,76,895.7614978813988,17.72,142576620.83628866,812.0388797417995,665.9914688036265,57.64085132937934,56012355.58052379,53078404.61550918
208077520.6199329,140437000.0,charging,140437000.0,67640520.61993289,0.0,479.30205300646554,0.0,0.0,0.2563729726867668,15,76,827.4250096695597,17.4,142727796.16848913,869.4843021523924,665.9916364513019,57.701968466234796,56071746.02884594,52985777.495920844
206007007.44533578,140437000.0,charging,140437000.0,65570007.445335776,0.0,464.6303561261656,0.0,0.0,0.31506312293428246,16,76,731.2849346596233,16.55,142705027.37155777,860.8323406269556,665.9916112242588,57.69276350099453,56062801.10567489,52999728.220367305
175918313.6806382,140437000.0,charging,140437000.0,35481313.680638194,0.0,251.42128319876838,0.0,0.0,0.3468216008120216,17,76,592.4889382394193,15.3,142374151.25503138,735.1020511524812,665.9912437157583,57.55899696248861,55932813.80072071,53202460.425803
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.22111979061805836,18,76,0.0,13.59,142209441.51683196,1.0,654.1499999999967,57.49240813834362,55868106.27455347,53303380.277108096
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.09541798042409508,19,76,0.0,11.74,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,106603197.64800152,0.0,106603197.64800152,0.0,755.392345024086,0.0,0.0,20,76,0.0,10.52,107949260.09258722,1.0,654.15,43.64170798561683,42408722.45038849,40461247.59219149
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,76,0.0,9.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,76,0.0,8.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,76,0.0,8.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,77,0.0,8.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,77,0.0,6.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,77,0.0,6.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,77,0.0,5.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,77,0.0,5.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,77,0.0,5.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,77,0.0,5.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,77,0.0,6.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
10051404.243595317,140437000.0,charging_only,0.0,10051404.243595317,0.0,71.22444720115632,0.0,0.0,0.008996772278040799,8,77,110.23134756466803,6.67,0.0,42.00135689023998,599.4965335647851,0.0,0.0,-113163.83691302041
65680885.20178941,140437000.0,direct_plus_discharge,75732289.44538473,0.0,10051404.243595317,0.0,71.22444720115632,0.0,0.0,9,77,341.4185422363073,7.35,76581231.37939917,274.457800459578,664.3640550693199,30.96024682496361,30085543.742424756,28809948.55332113
69590057.96715988,140437000.0,direct_partial,69590057.96715988,0.0,0.0,0.0,0.0,0.0,0.0,10,77,409.9865875865784,8.94,70357950.07779686,290.79288722803153,665.8281647230767,28.444299749050977,27640678.356372263,26480804.452267226
97536336.27280684,140437000.0,direct_partial,97536336.27280684,0.0,0.0,0.0,0.0,0.0,0.0,11,77,591.5405557865331,10.03,98611545.01570968,407.57076029162596,665.920389218036,39.86665816787413,38740327.07022136,37115728.667311616
87349969.15134403,140437000.0,direct_partial,87349969.15134403,0.0,0.0,0.0,0.0,0.0,0.0,12,77,550.8678940831413,11.28,88313161.54614626,365.00544001250347,665.8936092306541,35.70322950039544,34694525.497577,33239318.321054846
31442047.937701166,140437000.0,charging_only,0.0,31442047.937701166,0.0,222.79896708581583,0.0,0.0,0.02814302742136621,13,77,250.27205621329546,11.68,0.0,131.38549050327003,626.7781081630487,0.0,0.0,-348390.17045907583
48259218.118533485,140437000.0,direct_plus_discharge,79701266.05623466,0.0,31442047.937701166,0.0,222.79896708581583,0.0,0.0,14,77,288.362230725743,11.54,80628195.63843259,201.6586532903619,661.0252620708682,32.59635282763081,31675425.72846883,30299296.23786578
156660500.9925577,140437000.0,charging,140437000.0,16223500.992557704,0.0,114.96004556762465,0.0,0.0,0.01452126891380522,15,77,639.2109455679163,11.54,142162379.0085224,654.6302838217765,665.9910076011477,57.473381715717345,55849617.39513916,53332216.1031153
164697928.57538322,140437000.0,charging,140437000.0,24260928.575383216,0.0,171.9134147320219,0.0,0.0,0.03623664761679746,16,77,596.8221074507288,11.12,142250764.12900496,688.2159258081551,665.9911062310853,57.50911403676396,55884340.19027527,53278061.362022854
87530326.26510377,140437000.0,direct_plus_discharge,128014755.8330447,0.0,40484429.56794092,0.0,286.8734602996465,0.0,0.0,17,77,326.5075150745241,10.47,129487491.28210507,365.75909028057856,662.0035368146613,52.34918032302277,50870187.28863878,48676044.5358199
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,77,0.0,9.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,77,0.0,9.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,77,0.0,8.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,77,0.0,7.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,77,0.0,7.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,77,0.0,6.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,78,0.0,6.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,78,0.0,5.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,78,0.0,5.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,78,0.0,4.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,78,0.0,4.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,78,0.0,4.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,78,0.0,4.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
112716219.32684545,140437000.0,direct_partial,112716219.32684545,0.0,0.0,0.0,0.0,0.0,0.0,7,78,415.9068489966667,4.6,113958356.57762875,471.0022640152018,665.9513150908028,46.071064461359704,44769443.63359214,42892415.78490619
174081679.98167783,140437000.0,charging,140437000.0,33644679.98167783,0.0,238.4068608604349,0.0,0.0,0.030114550845528616,8,78,666.003965844747,6.7,142353954.35879642,727.427391413686,665.9912212275605,57.55083176481198,55924879.28995103,53214835.333244115
183229196.14871687,140437000.0,charging,140437000.0,42792196.14871687,0.0,303.2263394597703,0.0,0.0,0.06841682530360486,9,78,793.4791383270889,9.1,142454546.78227836,765.6517113076811,665.9913331689004,57.59149925217966,55964397.82082747,53153201.01500779
172463690.12512302,140437000.0,charging,140437000.0,32026690.125123024,0.0,226.94175306879228,0.0,0.0,0.09708315200703126,10,78,860.7274137166053,10.94,142336161.82168958,720.6663689970173,665.9912014112133,57.543638601023055,55917889.35072212,53225737.057810865
56578000.5159125,140437000.0,direct_plus_discharge,140437000.0,0.0,83858999.4840875,0.0,594.2265116739303,0.0,0.022022961058745325,11,78,383.1189701789045,12.43,142115975.6117173,236.4199801554313,658.6035718053456,57.45462175857471,55831387.45290349,53360648.082587406
27895944.054805342,140437000.0,direct_plus_discharge,52500510.82623556,0.0,24604566.771430217,0.0,174.34844171506714,0.0,0.0,12,78,247.2900436884572,13.84,53117344.694765106,116.56754356314343,660.1119509666411,21.474270820865737,20867569.879866138,19954805.956315443
132218094.33102183,140437000.0,direct_partial,132218094.33102183,0.0,0.0,0.0,0.0,0.0,0.0,13,78,713.205432383577,14.58,133674687.7066464,552.4938837161197,665.9806234158128,54.041979361026364,52515160.61190906,50313832.01061681
24955447.41169604,140437000.0,charging_only,0.0,24955447.41169604,0.0,176.83478879959966,0.0,0.0,0.02233702595363364,14,78,189.75351985517804,15.01,0.0,104.28022072260626,621.1998270057022,0.0,0.0,-277059.0183567883
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,15,78,3.434026072504614,14.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,16,78,7.077419761822244,14.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,17,78,63.56195623460558,13.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,18,78,0.0,12.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,19,78,0.0,10.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,20,78,0.0,9.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,21,78,0.0,8.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,22,78,0.0,7.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,23,78,0.0,6.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,0,79,0.0,6.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,1,79,0.0,6.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,2,79,0.0,5.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,3,79,0.0,5.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,4,79,0.0,5.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,5,79,0.0,4.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02233702595363364,6,79,0.0,4.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
121990532.32541703,140437000.0,direct_plus_discharge,140437000.0,0.0,18446467.674582973,0.0,130.71203098545567,0.0,0.0058260325659971355,7,79,444.2247809822913,3.1,142010957.76752573,509.75642420262085,664.3847229688566,57.41216516289707,55790130.339667715,53424993.89430331
168948490.61341634,140437000.0,charging,140437000.0,28511490.613416348,0.0,202.03298052762068,0.0,-3.725290298461914e-09,0.03134598800106501,8,79,645.4906437840252,6.15,142297506.25317836,705.9775607814223,665.9911583417207,57.52801093454774,55902703.204242304,53249421.8397138
181459886.34023625,140437000.0,charging,140437000.0,41022886.34023625,0.0,290.68897552707267,0.0,0.0,0.06806459543606366,9,79,780.4026696545477,9.37,142435090.2261733,758.2583749225935,665.9913115295541,57.583633359081226,55956754.15854583,53165122.30618705
173835897.52906415,140437000.0,charging,140437000.0,33398897.52906415,0.0,236.665241590639,0.0,0.0,0.09795915226856543,10,79,857.6808556800987,11.62,142351251.56471494,726.4003511853355,665.9912182176558,57.54973907969354,55923817.47587333,53216491.37119201
163495157.95153534,140437000.0,charging,140437000.0,23058157.951535344,0.0,163.39055855021616,0.0,0.0,0.1185979596643822,11,79,893.8261561017156,13.31,142237537.6301669,683.1899615741958,665.9910914792658,57.50376683012755,55879144.07612729,53286165.434855685
162901516.19207856,140437000.0,charging,140437000.0,22464516.19207856,0.0,159.18400142365618,0.0,0.0,0.1387054124757914,12,79,906.8998931497581,14.73,142231009.5342145,680.7093370962994,665.99108419732,57.50112765263793,55876579.44113376,53290165.26547499
177477328.82998943,140437000.0,charging,140437000.0,37040328.82998943,0.0,262.4684950608845,0.0,0.0,0.1718593276413768,13,79,913.3667593094597,15.8,142391295.26541075,741.6166385771106,665.9912627997267,57.56592794000565,55939548.9818628,53191956.082981735
199737587.41963294,140437000.0,charging,140437000.0,59300587.41963294,0.0,420.2051231158554,0.0,0.0,0.22493786950864272,14,79,896.9334600326221,16.48,142636084.48665673,834.6345933657061,665.9915347888785,57.664891283547576,56035716.346889235,53041970.44459039
233801183.81711218,140437000.0,charging,140437000.0,93364183.81711218,0.0,661.5804338978977,0.0,0.0,0.30850592431679824,15,79,906.2406109760109,16.85,143010671.38560915,976.9746320888787,665.9919491985308,57.81632920952594,56182875.77917808,52812456.06032475
206701388.54346937,140437000.0,charging,140437000.0,66264388.54346937,0.0,469.55075417830955,0.0,0.0,0.36781759852879525,16,79,725.6553207983607,16.71,142712663.26704928,863.7339201091589,665.991619685464,57.695850539488,56065800.92774204,52995049.60545073
169150888.15903682,140437000.0,charging,140437000.0,28713888.159036815,0.0,203.46717349731188,0.0,0.0,0.39351871518108733,17,79,568.534827049861,16.12,142299731.9567738,706.8233104240885,665.9911608222025,57.528910741607895,55903577.58954103,53248058.12146407
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.267816904987124,18,79,0.0,14.9,142209441.51683518,1.0,654.1499999999985,57.492408138344935,55868106.274554774,53303380.277109385
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.14211509479316076,19,79,0.0,13.18,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.016413284599197473,20,79,0.0,12.2,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,21,79,0.0,11.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,22,79,0.0,10.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,23,79,0.0,8.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,0,80,0.0,7.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,1,80,0.0,6.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,2,80,0.0,5.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,3,80,0.0,5.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,4,80,0.0,5.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,5,80,0.0,6.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,6,80,0.0,6.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,7,80,0.0,5.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016413284599197473,8,80,0.0,8.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
209007154.75328386,140437000.0,charging,140437000.0,68570154.75328386,0.0,485.88945867064814,0.0,0.0,0.07778879516812146,9,80,878.8398431132837,12.4,142738019.06930104,873.3689230537061,665.9916477753105,57.70610137878661,56075762.15563078,52979513.76755115
166939330.42172578,140437000.0,charging,140437000.0,26502330.42172578,0.0,187.7960320850274,0.0,0.0,0.10151039922096702,10,80,817.3927149101506,14.41,142275412.1361354,697.5819722431711,665.9911337142704,57.519078728774744,55894023.355240494,53262959.19962448
186408718.34766456,140437000.0,charging,140437000.0,45971718.347664565,0.0,325.7564959926899,0.0,0.0,0.1426585881884647,11,80,990.9980970161942,15.98,142489511.01056355,778.937839631844,665.9913720408637,57.605634584274156,55978133.79504134,53131777.96644783
185589036.03480062,140437000.0,charging,140437000.0,45152036.03480062,0.0,319.94821108050957,0.0,0.0,0.18307309906179223,12,80,1004.9592086300735,17.23,142480497.21612725,775.5126695237815,665.9913620214755,57.60199048903632,55974592.654452264,53137300.83840593
179918344.67508635,140437000.0,charging,140437000.0,39481344.67508634,0.0,279.7655811160069,0.0,7.450580596923828e-09,0.21841190930802468,13,80,913.8653081596104,18.18,142418138.366328,751.8168031710243,665.9912926710888,57.57678006414851,55950094.486042455,53175508.93659351
213819456.46619844,140437000.0,charging,140437000.0,73382456.46619844,0.0,519.9895227971028,0.0,0.0,0.284094796398185,14,80,945.8877848129231,18.91,142790938.4720101,893.4778746796871,665.9917063687762,57.72749562565613,56096551.96243265,52947089.34437378
211163643.9616491,140437000.0,charging,140437000.0,70726643.96164909,0.0,501.17038340899427,0.0,0.0,0.34740052903932117,15,80,819.5814913994732,19.13,142761733.31825402,882.3801488163365,665.9916740375842,57.715688571204765,56085078.48629487,52964983.73123169
208153384.18246952,140437000.0,charging,140437000.0,67716384.18246952,0.0,479.8396236954392,0.0,0.0,0.4080118499271661,16,80,727.0428156684138,18.81,142728630.41677022,869.8013098547835,665.9916373754678,57.702305735983906,56072073.7490681,52985266.32005861
173993282.15986174,140437000.0,charging,140437000.0,33556282.15986174,0.0,237.78047216488034,0.0,0.0,0.4380472779900984,17,80,581.6114072860959,17.8,142352982.27512264,727.058007358241,665.9912201450354,57.55043877099428,55924497.399174795,53215430.941864304
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3123454677961351,18,80,0.0,16.22,142209441.51683235,1.0,654.1499999999969,57.492408138343784,55868106.27455365,53303380.277108274
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.18664365760217183,19,80,0.0,14.58,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06094184740820854,20,80,0.0,13.05,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,68085656.1354245,0.0,68085656.1354245,0.0,482.45629198165085,0.0,8.16949626855683e-18,21,80,0.0,12.59,68946314.2661085,1.0,654.15,27.873603870052793,27086106.038900383,25841330.692049127
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,22,80,0.0,11.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,23,80,0.0,11.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,0,81,0.0,11.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,1,81,0.0,10.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,2,81,0.0,10.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,3,81,0.0,10.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,4,81,0.0,9.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,5,81,0.0,9.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,6,81,0.0,9.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,7,81,0.0,7.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
183456110.9933148,140437000.0,charging,140437000.0,43019110.9933148,0.0,304.8342624898805,0.0,0.0,0.03850538052503754,8,81,686.646343269262,10.53,142457042.09507445,766.5999102996502,665.9913359437302,57.59250805680032,55965378.12423764,53151672.10360839
183298110.56654584,140437000.0,charging,140437000.0,42861110.566545844,0.0,303.7146683733334,0.0,0.0,0.07686933863535333,9,81,773.6312547110375,14.1,142455304.61294833,765.9396809274447,665.9913340116311,57.591805627830325,55964695.54061283,53152736.682058714
179377492.00552222,140437000.0,charging,140437000.0,38940492.00552222,0.0,275.93308851364037,0.0,0.0,0.11172404455286582,10,81,861.8211027277282,16.18,142412190.7757714,749.5567661205927,665.9912860535,57.574375573278765,55947757.927950755,53179153.10457845
174289663.7041808,140437000.0,charging,140437000.0,33852663.70418081,0.0,239.88063758885096,0.0,0.0,0.14202475666935224,11,81,921.2703239547733,17.86,142356241.49186215,728.2964837658094,665.9912237744845,57.551756406567684,55925777.80830407,53213433.976339646
181730306.57832414,140437000.0,charging,140437000.0,41293306.57832413,0.0,292.6051786269617,0.0,7.450580596923828e-09,0.17898541081170533,12,81,973.4867873892393,19.21,142438063.95440876,759.3883679718246,665.9913148372809,57.58483557741203,55957922.41125337,53163300.263273254
185426977.59051806,140437000.0,charging,140437000.0,44989977.59051806,0.0,318.7998617724356,0.0,0.0,0.2192548670355919,13,81,928.4425062847164,20.16,142478715.10922942,774.8354830938628,665.9913600404041,57.60127001917142,55973892.53963219,53138392.759048015
207627741.49142864,140437000.0,charging,140437000.0,67190741.49142864,0.0,476.1149092985856,0.0,0.0,0.27939569768383427,14,81,913.0591610943527,20.7,142722850.085671,867.6048300666761,665.9916309718958,57.699968864738324,56069802.90017995,52988808.005944185
213610733.2367906,140437000.0,charging,140437000.0,73173733.23679061,0.0,518.5105059082849,0.0,-1.4901161193847656e-08,0.3448917615880387,15,81,823.149845636294,20.78,142788643.20681423,892.6056921828755,665.9917038283103,57.72656769624428,56095650.24930782,52948495.68394272
216034413.09696338,140437000.0,charging,140437000.0,75597413.09696338,0.0,535.6847488349265,0.0,0.0,0.4125572035461347,16,81,749.4366232615866,20.33,142815295.66923437,902.7334156658573,665.9917333230032,57.73734274908892,56106120.88042122,52932165.365080535
178823308.32892856,140437000.0,charging,140437000.0,38386308.32892856,0.0,272.00613213454153,0.0,0.0,0.44691587286839257,17,81,594.761417350905,19.37,142406096.58822742,747.2410233826376,665.9912792722279,57.5719118162046,55945363.77807057,53182887.094490044
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.32121406267442926,18,81,0.0,17.84,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.195512252480466,19,81,0.0,15.96,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0698104422865027,20,81,0.0,14.54,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,77993857.59251705,0.0,77993857.59251705,0.0,552.6660014348131,0.0,-8.16949626855683e-18,21,81,0.0,14.02,78979380.4871796,1.0,654.1499999999987,31.929770126725533,31027675.627527803,29602138.787372615
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,22,81,0.0,13.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,23,81,0.0,12.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,0,82,0.0,11.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,1,82,0.0,10.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,2,82,0.0,9.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,3,82,0.0,8.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,4,82,0.0,8.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,5,82,0.0,8.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,6,82,0.0,8.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
134156332.55780673,140437000.0,direct_partial,134156332.55780672,0.0,-9.127152152359486e-09,0.0,-6.467517879274156e-14,0.0,0.0,7,82,477.052709935047,8.36,135634240.1434267,560.5931137867212,665.9830707281599,54.834186877367294,53284986.29891871,51051426.32933274
179420790.47404802,140437000.0,charging,140437000.0,38983790.47404802,0.0,276.23990230907316,0.0,0.0,0.03489346134430398,8,82,669.6640297974644,11.24,142412666.91572005,749.7376955096889,665.9912865832976,57.5745680670539,55947944.98330353,53178861.36728701
185499347.5145128,140437000.0,charging,140437000.0,45062347.51451281,0.0,319.31267647032223,0.0,0.0,0.07522769416160784,9,82,775.7361466848662,15.1,142479510.9390356,775.1378920839062,665.991360925091,57.60159175710624,55974205.18767942,53137905.14351894
181857236.90974087,140437000.0,charging,140437000.0,41420236.909740865,0.0,293.50460943972365,0.0,0.0,0.11230196061715186,10,82,863.3299877576093,17.51,142439459.76824743,759.9187661152906,665.99131638982,57.58539987678654,55958470.76778333,53162445.029535964
177029488.13747618,140437000.0,charging,140437000.0,36592488.137476176,0.0,259.2950871483767,0.0,0.0,0.1450550242569468,11,82,922.4096703801409,19.43,142386370.49897406,739.7452665478507,665.99125731816,57.563936956292125,55937614.22755529,53194973.532219894
187159367.04554266,140437000.0,charging,140437000.0,46722367.04554266,0.0,331.0756073579205,0.0,0.0,0.18687510097584203,12,82,987.0856717805624,20.87,142497765.66355622,782.0745420362729,665.9913812153089,57.608971773941974,55981376.70089721,53126720.2305681
190651112.75373298,140437000.0,charging,140437000.0,50214112.75373297,0.0,355.81818578832576,0.0,7.450580596923828e-09,0.23182055602278845,13,82,941.6406428997468,21.87,142536163.31779963,796.6653448838565,665.9914238775581,57.62449517088221,55996461.523712635,53103193.47617382
206644940.73587584,140437000.0,charging,140437000.0,66207940.735875845,0.0,469.1507639088775,0.0,0.0,0.2910817051481203,14,82,901.3922539271613,22.38,142712042.52786028,863.498044160391,665.9916189976672,57.69559958715729,56065557.065431595,52995429.940622956
215099917.38049036,140437000.0,charging,140437000.0,74662917.38049036,0.0,529.0628938975877,0.0,0.0,0.35791070227202615,15,82,823.5315576665876,22.39,142805019.30708712,898.8284798828851,665.9917219520673,57.733188223197786,56102083.7300996,52938461.82909516
218063059.5955675,140437000.0,charging,140437000.0,77626059.5955675,0.0,550.0597776297047,0.0,0.0,0.4273919373410415,16,82,752.9314249375113,21.82,142837604.07120466,911.2104307701275,665.9917580019343,57.746361585934835,56114884.912955195,52918496.70993956
180701288.9424826,140437000.0,charging,140437000.0,40264288.94248259,0.0,285.31353951894795,0.0,0.0,0.46343154233290856,17,82,599.1397627730191,20.59,142426748.16377172,755.0884576387114,665.9913022498055,57.58026083155283,55953476.91321082,53170233.59897661
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3377297321389453,18,82,22.653914313379822,18.71,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455569,53303380.277110286
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.212027921944982,19,82,0.0,16.6,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08632611175101872,20,82,0.0,14.79,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,96445549.48946972,0.0,96445549.48946972,0.0,683.4150513622315,0.0,0.0,21,82,0.0,13.44,97663603.60216434,1.0,654.1499999999363,39.483424579038626,38367920.772375554,36605758.21909573
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,82,0.0,13.22,0.0,1.0,567.2799234752389,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,82,0.0,12.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,83,0.0,11.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,83,0.0,10.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,83,0.0,9.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,83,0.0,8.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,83,0.0,8.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,83,0.0,7.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,83,0.0,7.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
118113089.67593294,140437000.0,direct_partial,118113089.67593294,0.0,0.0,0.0,0.0,0.0,0.0,7,83,427.1936287051608,7.48,119414574.65102942,493.553926661425,665.960394431908,48.27690334956481,46912962.15058039,44946188.617669046
148083666.74263602,140437000.0,charging,140437000.0,7646666.742636025,0.0,54.1844302026507,0.0,0.0,0.006844349078229562,8,83,561.8321697265167,11.24,142068062.1986001,618.7906471313174,665.9909022167083,57.43525133230172,55812564.28879114,53390005.26923868
