Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
146602868.10119343,140437000.0,charging,140437000.0,6165868.101193428,0.0,43.691462046467315,0.0,0.0,0.012363270599888593,9,83,624.4155135370403,14.82,142051778.31111556,612.6028995574934,665.9908840078508,57.42866808511817,55806167.03452416,53399982.62407969
185880381.72662735,140437000.0,charging,140437000.0,45443381.72662735,0.0,322.0126923551553,0.0,0.0,0.05303855805527664,10,83,871.9712924943937,17.16,142483701.05510205,776.7301028378282,665.9913655828842,57.6032857364966,55975851.32877948,53135337.824325
192091141.23664197,140437000.0,charging,140437000.0,51654141.23664197,0.0,366.02225580316644,0.0,0.0,0.0992729482619924,11,83,981.8473613897036,18.89,142551998.8683834,802.6827280053553,665.9914414651844,57.63089716450196,56002682.645274565,53093490.8233264
193383628.3550848,140437000.0,charging,140437000.0,52946628.35508481,0.0,375.1808448216475,0.0,0.0,0.14666421287104262,12,83,1005.6618452943512,20.3,142566211.95193467,808.0835865741832,665.991457247509,57.63664322743363,56008266.36780285,53084782.277649336
194448321.06143272,140437000.0,charging,140437000.0,54011321.06143272,0.0,382.72527817751944,0.0,0.0,0.19500845853557142,13,83,949.8164955483552,21.16,142577920.0503555,812.5325707413685,665.9914702459175,57.641376575414995,56012865.98706773,53077608.569738835
219314963.0228258,140437000.0,charging,140437000.0,78877963.0228258,0.0,558.9307898181283,0.0,0.0,0.2656102425125981,14,83,945.6439672868362,21.36,142851370.8683779,916.4417040694598,665.991773227775,57.75192722428767,56120293.30834249,52910061.609872065
142401772.53112006,140437000.0,charging,140437000.0,1964772.5311200619,0.0,13.922416611013508,0.0,0.0,0.26736886355819983,15,83,565.3934493428759,20.87,142005580.15448385,595.0479679188547,665.99083232577,57.40999110243699,55788017.722517446,53428288.85022651
120061250.2003867,140437000.0,direct_plus_discharge,140437000.0,0.0,20375749.799613297,0.0,144.38296188428157,0.0,0.24913101574123794,16,83,440.8130151772761,20.01,142014055.17170545,501.69461859700186,664.2037372932,57.41341738091672,55791347.200207286,53423096.09424462
115909715.90885778,140437000.0,direct_plus_discharge,140437000.0,0.0,24527284.091142222,0.0,173.8008151299317,0.0,0.2271772285669308,17,83,405.1935505879831,18.59,142020720.33462495,484.3467864737755,663.8165655069796,57.41611197181581,55793965.66228935,53419012.26011379
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.10147541837296749,18,83,21.150239192287795,16.93,142209441.51683596,1.0,654.1499999999987,57.49240813834525,55868106.27455507,53303380.277109675
0.0,140437000.0,discharging,113370708.88680665,0.0,113370708.88680665,0.0,803.347062119326,0.0,0.0,19,83,0.0,15.22,114802056.60712822,1.0,654.15,46.412155361689095,45100897.877481714,43029959.09469954
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,83,0.0,13.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,83,0.0,13.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,83,0.0,12.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,83,0.0,11.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,84,0.0,10.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,84,0.0,9.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,84,0.0,8.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,84,0.0,7.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,84,0.0,6.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,84,0.0,6.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,84,0.0,6.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
121297899.5295543,140437000.0,direct_partial,121297899.5295543,0.0,0.0,0.0,0.0,0.0,0.0,7,84,436.078263639965,7.6,122634406.8796489,506.8621502735375,665.9653732426234,49.57861655967452,48177898.76249625,46158164.361349605
183031725.9287329,140437000.0,charging,140437000.0,42594725.9287329,0.0,301.8270616159794,0.0,0.0,0.03812552357254476,8,84,675.3191729530206,12.11,142452375.26296946,764.8265512620063,665.9913307540555,57.590621350733336,55963544.722255155,53154531.53382423
189742510.5970987,140437000.0,charging,140437000.0,49305510.59709871,0.0,349.37981312280596,0.0,0.0,0.08225771049332026,9,84,780.1168091694313,15.75,142526171.69917366,792.868609370373,665.99141277844,57.620455761052064,55992536.25793831,53109315.49483991
186623759.32263738,140437000.0,charging,140437000.0,46186759.32263738,0.0,327.28028055023526,0.0,0.0,0.12359837751019206,10,84,866.0730449460823,18.14,142491875.75006768,779.8364218117034,665.9913746692077,57.606590600747204,55979062.80169883,53130329.05904676
179662339.8520299,140437000.0,charging,140437000.0,39225339.85202989,0.0,277.9515259291762,0.0,0.0,0.15870804394335117,11,84,913.3518714634687,19.98,142415323.15998104,750.7470471769146,665.9912895388171,57.57564193301905,55948988.50991528,53177233.851034425
186939000.9089964,140437000.0,charging,140437000.0,46502000.9089964,0.0,329.51408860123905,0.0,0.0,0.2003308761877182,12,84,963.7409846917409,21.5,142495342.3648907,781.1537078400501,665.991378522099,57.6079920831814,55980424.68880899,53128205.01795118
195388995.2996076,140437000.0,charging,140437000.0,54951995.299607605,0.0,389.3909142405667,0.0,0.0,0.24951709693389504,13,84,943.9780231652289,22.62,142588264.3558038,816.4633244388145,665.9914817284608,57.64555856941201,56016929.82945371,53071270.47595538
216583833.2422406,140437000.0,charging,140437000.0,76146833.24224061,0.0,539.5779507378829,0.0,0.0,0.3176743117639434,14,84,927.2143429898424,23.24,142821337.47368854,905.0292532468779,665.9917400075802,57.739785328736694,56108494.451189354,52928463.47098586
221072896.4549769,140437000.0,charging,140437000.0,80635896.45497689,0.0,571.3875405254907,0.0,0.0,0.3898495800408475,15,84,836.1282645618626,23.18,142870702.32196793,923.7875024955961,665.9917946030848,57.759742540963224,56127887.82310955,52898216.97066929
222556555.84472027,140437000.0,charging,140437000.0,82119555.84472027,0.0,581.9007800001256,0.0,0.0,0.46335283646191605,16,84,762.5878025399379,22.44,142887017.66822544,929.987204151405,665.9918126389098,57.766338506294,56134297.436204836,52888220.34062216
182981735.84908962,140437000.0,charging,140437000.0,42544735.84908962,0.0,301.47283093319663,0.0,0.0,0.5014336151061093,17,84,604.465052202993,21.09,142451825.5374292,764.617659934468,665.9913301427201,57.590399107788095,55963328.75821946,53154868.3579871
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.37573180491214603,18,84,19.90274793703224,19.35,142209441.5168307,1.0,654.1499999999959,57.49240813834312,55868106.27455301,53303380.27710764
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.25002999471818277,19,84,0.0,17.51,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.12432818452421948,20,84,0.0,15.74,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,138902353.30013034,0.0,138902353.30013034,0.0,984.2647941500709,0.0,0.0,21,84,0.0,14.8,140655454.95001125,1.0,654.150000000002,56.86416272096334,55257610.33463307,52720881.85322161
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,84,0.0,13.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,84,0.0,12.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,85,0.0,11.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,85,0.0,11.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,85,0.0,10.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,85,0.0,9.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,85,0.0,8.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,85,0.0,8.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,85,0.0,7.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
152223806.24602887,140437000.0,charging,140437000.0,11786806.24602887,0.0,83.52153975654414,0.0,0.0,0.010550089232405576,7,85,529.8622297862864,8.12,142113590.04010314,636.0908643589936,665.9909531044324,57.45365732009993,55830450.26218651,53362109.7541026
142344912.7574585,140437000.0,charging,140437000.0,1907912.757458508,0.0,13.519507141960212,0.0,0.0,0.012257816450337394,8,85,537.2753924221432,12.73,142004954.88503298,594.810370505759,665.990831626048,57.409738318612774,55787772.08045766,53428671.96115285
165510970.73893598,140437000.0,charging,140437000.0,25073970.738935977,0.0,177.67464741621887,0.0,0.0,0.03470092980817557,9,85,684.6224848790389,16.36,142259704.90375966,691.6133490189375,665.9911162013864,57.512728611617696,55887852.64450365,53272583.23019595
192115329.9561233,140437000.0,charging,140437000.0,51678329.95612329,0.0,366.1936575428446,0.0,0.0,0.08095697076095595,10,85,880.5547314536972,18.54,142552264.86429587,802.7838043340981,665.9914417605767,57.631004701282926,56002787.16467894,53093327.864887916
187611173.38129538,140437000.0,charging,140437000.0,47174173.38129538,0.0,334.2771158960407,0.0,0.0,0.12318144855835057,11,85,939.049737294387,20.4,142502734.03895214,783.9624851229628,665.9913867367846,57.61098038787786,55983328.56655162,53123676.04076067
186876327.28133935,140437000.0,charging,140437000.0,46439327.28133935,0.0,329.069982048982,0.0,0.0,0.1647481831329588,12,85,952.8625033695782,21.33,142494653.1622709,780.8918163332427,665.9913777561152,57.60771345246684,55980153.93009709,53128627.30157845
189110499.29328132,140437000.0,charging,140437000.0,48673499.29328132,0.0,344.901368653919,0.0,0.0,0.20831467180503277,13,85,908.288927437805,21.84,142519221.66513646,790.2276517800748,665.991405057128,57.61764600250732,55989805.861181684,53113573.85250417
221876375.03815117,140437000.0,charging,140437000.0,81439375.03815117,0.0,577.0810054919428,0.0,0.0,0.28120911460401504,14,85,942.0395030697721,21.89,142879537.92897132,927.144962797431,665.9918043709308,57.763314598616844,56131358.96135326,52892803.27652735
219745465.34328353,140437000.0,charging,140437000.0,79308465.34328353,0.0,561.9813376868955,0.0,0.0,0.35219623094341235,15,85,828.2254572126471,21.4,142856104.9700662,918.2406250127839,665.9917784629331,57.75384112609004,56122153.13771401,52907160.96268703
240352168.13628894,140437000.0,charging,140437000.0,99915168.13628894,0.0,708.0008370026794,0.0,0.0,0.4416279156174351,16,85,817.7365913772682,20.62,143082710.546494,1004.348939569093,665.9920286478763,57.845453188885955,56211176.93452553,52768316.706546284
192199224.9170046,140437000.0,charging,140437000.0,51762224.917004585,0.0,366.78813887768297,0.0,0.0,0.4879590489493529,17,85,632.2549602987312,19.44,142553187.43139365,803.1343724843656,665.9914427850956,57.63137767654781,56003149.58167389,53092762.574933305
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.36225723875538957,18,85,0.0,17.89,142209441.5168376,1.0,654.15,57.49240813834589,55868106.2745557,53303380.27711029
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2365554285614263,19,85,0.0,16.45,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.11085361836746302,20,85,0.0,14.55,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,123848253.08919093,0.0,123848253.08919093,0.0,877.5911454090823,0.0,0.0,21,85,0.0,12.82,125411640.52323644,1.0,654.15,50.70139609125559,49268957.012175456,47006869.86161102
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,85,0.0,12.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,85,0.0,11.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,86,0.0,11.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,86,0.0,10.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,86,0.0,10.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,86,0.0,10.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,86,0.0,9.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,86,0.0,8.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,86,0.0,7.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
125912367.09347427,140437000.0,direct_partial,125912367.09347427,0.0,0.0,0.0,0.0,0.0,0.0,7,86,448.38813657801524,8.23,127299618.32495236,526.144421119836,665.9721401546135,51.46466742665132,50010664.03738541,47914194.69134057
160657388.0234006,140437000.0,charging,140437000.0,20220388.023400605,0.0,143.28206529722115,0.0,0.0,0.018098787195438462,8,86,595.6713172885503,11.73,142206331.54655433,671.3318982991142,665.9910566635426,57.49115084010385,55866884.49807982,53305285.79734243
159350431.56450433,140437000.0,charging,140437000.0,18913431.564504325,0.0,134.02094624908588,0.0,0.0,0.03502774882690194,9,86,657.8000256559619,15.2,142191959.34811345,665.870577339396,665.9910406237658,57.485340450232435,55861238.26600598,53314091.83483222
196388308.33607668,140437000.0,charging,140437000.0,55951308.33607668,0.0,396.472065976034,0.0,0.0,0.0851084308449273,10,86,890.6028275423141,17.29,142599253.49409223,820.6391094806461,665.9914939249694,57.650001256316806,56021246.999531955,53064537.28449848
195109075.86192933,140437000.0,charging,140437000.0,54672075.86192933,0.0,387.40739962645716,0.0,0.0,0.1340441023766903,11,86,963.2434430364464,18.91,142585186.16778913,815.2936375057677,665.9914783117376,57.64431412009993,56015720.53889393,53073156.52276658
201868555.3081858,140437000.0,charging,140437000.0,61431555.308185786,0.0,435.30520328249503,0.0,0.0,0.18903002279132125,12,86,1011.6405170260527,20.12,142659518.0855,843.5391743217233,665.9915607774417,57.67436501478848,56044922.42193326,53027612.366332166
151440621.54214352,140437000.0,charging,140437000.0,11003621.542143524,0.0,77.97187761593538,0.0,0.0,0.1988791020691236,13,86,738.2776054927762,20.83,142104977.59865355,632.8182051900196,665.9909434805658,57.45017548377735,55827066.79629947,53367386.71173742
114413890.8427634,140437000.0,direct_plus_discharge,140437000.0,0.0,26023109.157236606,0.0,184.40026082530224,0.0,0.17558643754382225,14,86,519.4871202269522,21.13,142023121.83659267,478.09624864604564,663.6778233441904,57.41708285061121,55794909.11137207,53417540.827860676
20459836.548783083,140437000.0,direct_plus_discharge,140437000.0,0.0,119977163.45121692,0.0,850.1605284675234,0.0,0.06819773921108246,15,86,141.1420684399684,20.82,142173962.23310295,85.49461109864126,655.6974897149836,57.47806457972445,55854167.97747275,53325118.92775272
0.0,140437000.0,discharging,76192108.02778669,0.0,76192108.02778669,0.0,539.8987687544028,0.0,0.0,16,86,37.821910526786866,19.77,77154924.98180726,1.0,654.1499999999987,31.192179574183353,30310923.821317576,28918257.421200454
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,86,0.0,18.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,86,0.0,17.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,86,0.0,15.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,86,0.0,14.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,86,0.0,13.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,86,0.0,13.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,86,0.0,13.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,87,0.0,12.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,87,0.0,11.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,87,0.0,9.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,87,0.0,8.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,87,0.0,8.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,87,0.0,7.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,87,0.0,7.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
144201175.81073385,140437000.0,charging,140437000.0,3764175.810733855,0.0,26.673023469165067,0.0,0.0,0.0033692240171576925,7,87,504.0391288770967,6.64,142025367.63924053,602.5670545563944,665.9908544662261,57.4179907833128,55795791.39274286,53416164.79465268
195291865.62752324,140437000.0,charging,140437000.0,54854865.62752324,0.0,388.70265148310705,0.0,0.0,0.05246850630976069,8,87,707.0401098619922,11.97,142587196.2506561,816.0574529881219,665.9914805429036,57.64512675604983,56016510.23668744,53071924.93901862
172051781.1481111,140437000.0,charging,140437000.0,31614781.148111105,0.0,224.02295799560022,0.0,0.0,0.08076614310920494,9,87,699.4709062775265,15.5,142331632.18528387,718.9451432328864,665.991196365564,57.54180736040935,55916109.84715751,53228512.42639286
199130561.59426078,140437000.0,charging,140437000.0,58693561.594260775,0.0,415.90372623625944,0.0,7.450580596923828e-09,0.13330135063378507,10,87,893.310426311211,17.52,142629409.21024582,832.0980414854756,665.9915273842367,57.662192603967945,56033093.91164191,53046060.47539397
198043656.89718497,140437000.0,charging,140437000.0,57606656.89718497,0.0,408.2018982793456,0.0,0.0,0.18486369567959712,11,87,965.6057588865874,19.21,142617456.85338956,827.5562410582709,665.9915141241921,57.65736050722904,56028398.333514646,53053383.84370153
199749019.5645243,140437000.0,charging,140437000.0,59312019.56452429,0.0,420.28613151831104,0.0,0.0,0.23795247018717328,12,87,991.0357175803541,20.51,142636210.20243984,834.682364362272,665.9915349283239,57.66494210790239,56035765.73533109,53041893.41685477
210756854.3343102,140437000.0,charging,140437000.0,70319854.3343102,0.0,498.28786414778375,0.0,0.0,0.3008940951321565,13,87,984.47603571879,21.48,142757259.97776264,880.6803150515175,665.9916690842633,57.713880089893486,56083321.09902644,52967724.60655647
218689445.3394117,140437000.0,charging,140437000.0,78252445.3394117,0.0,554.4983592705155,0.0,0.0,0.3709359931452742,14,87,916.9200606837499,21.94,142844492.2426881,913.8278810825898,665.9917656204997,57.74914633469716,56117591.006563686,52914276.25633281
228928450.64235032,140437000.0,charging,140437000.0,88491450.64235032,0.0,627.0521512499988,0.0,0.0,0.4501425806715899,15,87,852.2706231787043,21.93,142957087.43669015,956.6131581948708,665.9918900509128,57.79466630003092,56161824.90013033,52845287.65982013
217286117.58109868,140437000.0,charging,140437000.0,76849117.58109868,0.0,544.5543513084865,0.0,0.0,0.5189283934684513,16,87,740.1836995989274,21.34,142829060.2786915,907.9638576503969,665.9917485511731,57.74290750299226,56111528.41634694,52923731.60545612
186301005.59459388,140437000.0,charging,140437000.0,45864005.59459388,0.0,324.99324131622393,0.0,0.0,0.5599801713189217,17,87,613.9315857426844,20.1,142488326.52652705,778.4877451302489,665.9913707243088,57.60515572127509,55977668.46109916,53132503.715599686
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.43427836112495843,18,87,33.62440954140799,18.15,142209441.51683336,1.0,654.1499999999975,57.49240813834416,55868106.274554,53303380.27710862
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3085765509309952,19,87,0.0,16.1,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1828747407370319,20,87,0.0,14.26,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0571729305430686,21,87,0.0,12.42,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,63874934.13410303,0.0,63874934.13410303,0.0,452.6190334659598,0.0,0.0,22,87,0.0,10.91,64682528.062251925,1.0,654.15,26.149841129463262,25411043.8332673,24243087.311723817
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,87,0.0,9.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,88,0.0,9.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,88,0.0,8.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,88,0.0,7.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,88,0.0,6.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,88,0.0,6.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,88,0.0,5.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,88,0.0,5.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
155740037.37433046,140437000.0,charging,140437000.0,15303037.374330461,0.0,108.4376223530986,0.0,0.0,0.013697383876180877,7,88,538.4901610613789,6.56,142152256.95298472,650.7839833450765,665.9909962979501,57.46928957286301,55845640.865382195,53338418.02134279
196639308.11934507,140437000.0,charging,140437000.0,56202308.11934507,0.0,398.25065535296534,0.0,0.0,0.06400272981550281,8,88,708.2751575014333,12.59,142602013.66155484,821.6879511370888,665.9914969880994,57.65111713633582,56022331.37400633,53062846.11392428
201042925.062376,140437000.0,charging,140437000.0,60605925.06237599,0.0,429.4547712010446,0.0,0.0,0.11824964828300319,9,88,799.325178666914,16.9,142650438.88347274,840.0891498502016,665.9915507093463,57.670694476581204,56041355.585453644,53033175.31439209
201717128.49878246,140437000.0,charging,140437000.0,61280128.49878246,0.0,434.2321899472629,0.0,-7.450580596923828e-09,0.17310003017107853,10,88,894.7662818498019,19.48,142657852.89142296,842.9064138327055,665.9915589309729,57.67369181041831,56044268.23724149,53028632.65293112
194881136.66722396,140437000.0,charging,140437000.0,54444136.66722396,0.0,385.7922180314366,0.0,0.0,0.22183167876452312,11,88,940.4581005934778,21.57,142582679.59053242,814.3411581074657,665.9914755293814,57.64330076148508,56014735.81015109,53074692.33605369
199426494.06066173,140437000.0,charging,140437000.0,58989494.06066173,0.0,418.00070948531277,0.0,0.0,0.27463176838372055,12,88,978.0246041770187,23.13,142632663.48861343,833.334641351075,665.9915309941761,57.66350824305711,56034372.38069256,53044066.53567542
206859397.31045026,140437000.0,charging,140437000.0,66422397.310450256,0.0,470.6704073937616,0.0,0.0,0.33408487247556407,13,88,957.8435979063796,24.14,142714400.84089217,864.3941843322466,665.9916216107133,57.69655300553725,56066483.56822401,52993984.99163181
217396073.7659662,140437000.0,charging,140437000.0,76959073.7659662,0.0,545.3335029865746,0.0,0.0,0.402969104431763,14,88,904.640366286639,24.71,142830269.43305767,908.4233266808911,665.9917498887543,57.743396339707886,56112003.44222361,52922990.7404643
223450835.643006,140437000.0,charging,140437000.0,83013835.643006,0.0,588.2376641540634,0.0,0.0,0.47727280937753935,15,88,828.3935578886543,24.86,142896851.78827617,933.7240914615944,665.991823508067,57.77031424262773,56138160.84821357,52882194.84422684
218124155.63439542,140437000.0,charging,140437000.0,77687155.63439542,0.0,550.4927053566413,0.0,0.0,0.5468087300541677,16,88,739.7733892945298,24.51,142838275.92556238,911.4657300764816,665.9917587450617,57.74663320309705,56115148.85626486,52918085.05582105
179505402.36262965,140437000.0,charging,140437000.0,39068402.36262966,0.0,276.83946380762825,0.0,-7.450580596923828e-09,0.5817779254824997,17,88,591.9776034728045,23.55,142413597.36665022,750.0912594539247,665.9912876185937,57.574944229593186,55948310.51832634,53178291.267603904
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4560761152885365,18,88,48.04447868489955,21.93,142209441.5168376,1.0,654.15,57.49240813834591,55868106.29530752,53303380.29786211
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.33037430509457316,19,88,0.0,19.59,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2046724949006099,20,88,0.0,16.9,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07897068470664662,21,88,0.0,15.1,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,88227894.49916719,0.0,88227894.49916719,0.0,625.1845872609524,0.0,0.0,22,88,0.0,14.06,89342388.38903524,1.0,654.1499999999608,36.11932514838593,35098865.42062169,33486622.668017797
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,88,0.0,13.21,0.0,1.0,567.2799234752312,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,89,0.0,12.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,89,0.0,13.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,89,0.0,12.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,89,0.0,11.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,89,0.0,10.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,89,0.0,10.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,89,0.0,10.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
168845531.19371083,140437000.0,charging,140437000.0,28408531.193710834,0.0,201.3034080644149,0.0,0.0,0.025427798913399774,7,89,575.8926729589065,11.32,142296374.04008767,705.5473288230352,665.9911570798723,57.527553203637495,55902258.40535553,53250115.561760575
198839540.19110253,140437000.0,charging,140437000.0,58402540.191102535,0.0,413.8415428774657,0.0,0.0,0.0777025201189744,8,89,711.9145372728445,14.21,142626208.93733045,830.8819632619243,665.9915238340446,57.66089879819358,56031836.65906124,53048021.32525168
199436867.62918437,140437000.0,charging,140437000.0,58999867.629184365,0.0,418.07421679490074,0.0,0.0,0.1305118948720145,9,89,787.7252435307867,18.03,142632777.5635577,833.3779889215424,665.9915311207153,57.66355436125562,56034417.195938595,53043996.640436955
197880726.29247406,140437000.0,charging,140437000.0,57443726.29247406,0.0,407.047368825406,0.0,0.0,0.18192840461838158,10,89,871.0328606118926,20.26,142615665.15561178,826.8754101702713,665.9915121362764,57.65663615996488,56027694.45084137,53054481.64080375
197199683.5314157,140437000.0,charging,140437000.0,56762683.5314157,0.0,402.2214864908417,0.0,0.0,0.23273532922775106,11,89,940.6297605609242,21.97,142608175.93771023,824.0295670053257,665.991503826336,57.6536084202618,56024752.25222801,53059070.38440364
199038111.3731315,140437000.0,charging,140437000.0,58601111.37313151,0.0,415.24862215985615,0.0,0.0,0.2851877867637329,12,89,966.3778941699161,23.15,142628392.56358162,831.7117238488438,665.9915262564468,57.6617815942324,56032694.51394178,53046683.38835146
220362302.518939,140437000.0,charging,140437000.0,79925302.51893899,0.0,566.3522579866313,0.0,0.0,0.3567270193515179,13,89,1006.6669910553396,23.65,142862888.13888055,920.818175147073,665.9917859634272,57.75658342439166,56124817.95934719,52903004.82477044
219169391.741387,140437000.0,charging,140437000.0,78732391.74138701,0.0,557.8992688686601,0.0,0.0,0.4271985059454539,14,89,906.0144141910304,23.7,142849770.06574234,915.8334118153125,665.9917714574655,57.751280052078215,56119664.420338936,52911042.44297724
234415578.6307683,140437000.0,charging,140437000.0,93978578.6307683,0.0,665.9340475727032,0.0,0.0,0.5113164909020059,15,89,862.9491389403586,23.56,143017427.69651914,979.5419764334589,665.9919566532138,57.81906064971873,56185530.07034038,52808316.39947356
225242461.22084808,140437000.0,charging,140437000.0,84805461.22084808,0.0,600.9331580652316,0.0,0.0,0.5872238371839299,16,89,760.9295519591205,22.89,142916553.74403897,941.2106777618694,665.9918452791525,57.77827934585686,56145900.91769583,52870123.193409
185780952.03026876,140437000.0,charging,140437000.0,45343952.03026876,0.0,321.30813158067133,0.0,0.0,0.6278101274888568,17,89,611.2734507132136,21.5,142482607.65733728,776.3146203779359,665.9913643674747,57.60284369783951,55975421.758009315,53136007.74295536
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5021083172948935,18,89,45.86936489603554,19.78,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3764065071009302,19,89,0.0,17.93,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.25070469690696695,20,89,0.0,16.3,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.12500288671300364,21,89,0.0,14.24,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,139656146.35323015,0.0,139656146.35323015,0.0,989.6061864779455,0.0,0.0,22,89,0.0,12.75,141418747.42559117,1.0,654.150000000001,57.17274646946061,55557475.83364235,53006995.43585024
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,89,0.0,11.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,90,0.0,11.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,90,0.0,10.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,90,0.0,10.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,90,0.0,9.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,90,0.0,9.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,90,0.0,9.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,90,0.0,8.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
170490687.23031726,140437000.0,charging,140437000.0,30053687.230317265,0.0,212.9610159396132,0.0,0.0,0.026900338855530087,7,90,580.5933659858608,9.8,142314465.31532633,712.4218693508095,665.9911772401459,57.5348671412261,55909365.70622736,53239030.7963601
194220584.55217946,140437000.0,charging,140437000.0,53783584.552179456,0.0,381.11153281557955,0.0,0.0,0.07504074300065593,8,90,694.0243612908135,14.13,142575415.70196596,811.5809382957648,665.9914674657525,57.64036411788622,56011882.154758245,53079143.038172126
186200434.6656662,140437000.0,charging,140437000.0,45763434.66566619,0.0,324.2805937454185,0.0,0.0,0.11600250221060354,9,90,735.4924479429561,17.2,142487220.5789343,778.0674938522808,665.9913694950278,57.60470860897578,55977233.98082147,53133181.344424985
197634540.73396933,140437000.0,charging,140437000.0,57197540.73396933,0.0,405.30289313937635,0.0,0.0,0.16719865713347212,10,90,863.0799078777751,19.27,142612957.9286991,825.8466855012227,665.9915091324726,57.65554168274223,56026630.89529082,53056140.39480679
211218088.47056198,140437000.0,charging,140437000.0,70781088.47056198,0.0,501.5561782647658,0.0,0.0,0.23055312175638992,11,90,991.8669153540854,20.89,142762332.0277824,882.6076536698022,665.9916747005103,57.71593061738816,56085313.694078535,52964616.89392525
193327932.96706346,140437000.0,charging,140437000.0,52890932.967063464,0.0,374.78618621203066,0.0,-7.450580596923828e-09,0.2778945347515938,12,90,932.0676368133672,22.05,142565599.4868708,807.8508547276869,665.9914565674875,57.636395620164755,56008025.75604801,53085157.54315321
208646788.58901,140437000.0,charging,140437000.0,68209788.58901,0.0,483.33589697733936,0.0,0.0,0.33894749015925774,13,90,949.6070385924502,22.64,142734056.23336348,871.8630769539955,665.99164338583,57.70449928416705,56074205.32412264,52981941.84993378
221286186.18990254,140437000.0,charging,140437000.0,80849186.18990254,0.0,572.8989157617858,0.0,0.0,0.4113136689923254,14,90,908.7441011808044,22.63,142873047.80362234,924.6787668463802,665.9917971961543,57.760690771876135,56128809.264168136,52896779.862808116
222756855.9495321,140437000.0,charging,140437000.0,82319855.94953209,0.0,583.3201104631945,0.0,0.0,0.48499620926136056,15,90,820.1740261112602,22.29,142889220.3069061,930.8241893112306,665.9918150735052,57.76722898867449,56135162.760269,52886870.75455016
241287313.38746518,140437000.0,charging,140437000.0,100850313.38746518,0.0,714.6272945556382,0.0,0.0,0.575264920152599,16,90,810.236197235239,21.25,143092994.05137214,1008.2565895339119,665.9920399826623,57.84961060243909,56215216.89092559,52762015.866082646
194504233.2241492,140437000.0,charging,140437000.0,54067233.2241492,0.0,383.1214728568688,0.0,0.0,0.623659211460835,17,90,637.867263133156,19.75,142578534.89922288,812.7662084146574,665.9914709284686,57.641625146407534,56013107.535318665,53077231.84364562
63307060.899635375,140437000.0,direct_plus_discharge,140437000.0,0.0,77129939.10036463,0.0,546.5442580903823,0.0,0.5546220420178394,18,90,248.67054864237213,18.12,142105172.30850634,264.5384061845913,659.1662711931257,57.45025420104238,55827143.28960828,53367267.410416
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4289202318238761,19,90,0.0,16.31,142209441.5168238,1.0,654.15,57.49240813834033,55868106.2745503,53303380.27710514
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3032184216299128,20,90,0.0,15.4,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.17751661143594955,21,90,0.0,14.49,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.05181480124198626,22,90,0.0,13.53,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,57888706.85945207,0.0,57888706.85945207,0.0,410.2005098323912,0.0,0.0,23,90,0.0,12.69,58620861.379246876,1.0,654.15,23.69923158328431,23029670.031113923,21970923.983954575
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,91,0.0,11.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,91,0.0,11.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,91,0.0,10.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,91,0.0,9.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,91,0.0,9.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,91,0.0,8.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,91,0.0,7.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
163611752.9620516,140437000.0,charging,140437000.0,23174752.9620516,0.0,164.2167530767894,0.0,0.0,0.020743168809699713,7,91,559.0972558609618,8.9,142238819.78965715,683.6771719708361,665.9910929094077,57.50428518134197,55879647.76188974,53285379.81789479
218502822.19756168,140437000.0,charging,140437000.0,78065822.19756168,0.0,553.175944034686,0.0,0.0,0.09061802489829163,8,91,770.863849563203,12.45,142842440.00536227,913.0480472409835,665.9917633507281,57.748316656550124,56116784.76886359,52915533.68948759
228219516.7917022,140437000.0,charging,140437000.0,87782516.79170221,0.0,622.0286321087035,0.0,0.0,0.16919006263833838,9,91,881.7540194946217,14.53,142949291.5090502,953.6507677715014,665.9918814418379,57.79151456376846,56158762.20816521,52850064.32856409
190406916.89382374,140437000.0,charging,140437000.0,49969916.89382374,0.0,354.08780914548714,0.0,0.0,0.2139169437935578,10,91,828.8203981107991,15.59,142533477.9709823,795.6449344800358,665.9914208947125,57.623409539340685,55995406.56393097,53104838.823942415
205466836.91870025,140437000.0,charging,140437000.0,65029836.91870025,0.0,460.8026972019424,0.0,0.0,0.2721236002822242,11,91,959.7939389061014,16.86,142699087.28231376,858.5751540169093,665.9916046415223,57.69036204275411,56060467.494533285,53003367.792194515
207238959.95036358,140437000.0,charging,140437000.0,66801959.95036358,0.0,473.3599956891745,0.0,0.0,0.33191644184296204,12,91,985.0617387801694,18.39,142718574.7745688,865.980245892876,665.9916262352833,57.698240442713846,56068123.31032665,52991427.546023324
101702747.22592206,140437000.0,direct_plus_discharge,140437000.0,0.0,38734252.77407794,0.0,274.47167328301026,0.0,0.29724633574405546,13,91,502.71350809475723,19.2,142043529.1937564,424.9807568604838,662.5147560936914,57.4253331333953,55802926.303385794,53405036.96819997
199290560.34699994,140437000.0,charging,140437000.0,58853560.34699995,0.0,417.0374805297437,0.0,-7.450580596923828e-09,0.34992475433728626,14,91,821.6660279637389,19.31,142631168.66735315,832.7666211737388,665.9915293360091,57.66290391697951,56033785.149125606,53044982.45339797
230647554.92493048,140437000.0,charging,140437000.0,90210554.92493048,0.0,639.2337578435186,0.0,0.0,0.4306700711175202,15,91,844.8562872823414,19.28,142975991.8980607,963.7967029767115,665.9919109232947,57.80230899236669,56169251.68848321,52833704.66530629
194418322.3267298,140437000.0,charging,140437000.0,53981322.326729804,0.0,382.51270655626456,0.0,0.0,0.4789874656298904,16,91,663.0315363772307,18.39,142577590.16349137,812.4072163598336,665.9914698797044,57.64124320881125,56012736.388398394,53077810.69581637
171449541.11508965,140437000.0,charging,140437000.0,31012541.115089655,0.0,219.75547333427136,0.0,0.0,0.5067460517352721,17,91,569.5889787312982,16.96,142325009.53676018,716.4285895307863,665.9911889878911,57.53912995722277,55913508.087192826,53232570.21138853
40458560.25655526,140437000.0,direct_plus_discharge,140437000.0,0.0,99978439.74344474,0.0,708.4491808493685,0.0,0.41725773415429923,18,91,182.26848187139603,15.55,142141854.88620472,169.06239043003845,657.2832953513877,57.465084227137204,55841554.33100917,53344791.50627415
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.29155592396033597,19,91,0.0,14.07,142209441.5168377,1.0,654.15,57.49240813834595,55868106.27455576,53303380.27711035
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.16585411376637266,20,91,0.0,13.03,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.04015230357240938,21,91,0.0,12.32,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,44859091.91043024,0.0,44859091.91043024,0.0,317.87240328157424,0.0,0.0,22,91,0.0,11.42,45427045.10646341,1.0,654.15,18.365237848646053,17846374.732063368,17025336.069595367
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,91,0.0,10.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,92,0.0,9.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,92,0.0,9.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,92,0.0,8.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,92,0.0,8.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,92,0.0,7.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,92,0.0,7.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,92,0.0,7.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
141788916.4359234,140437000.0,charging,140437000.0,1351916.4359233975,0.0,9.579706325328269,0.0,0.0,0.0012100681674098866,7,92,492.25337796015754,8.34,141998840.76438755,592.4870533488217,665.9908247835785,57.407266502987845,55785370.09970064,53432418.164339155
147114220.08282888,140437000.0,charging,140437000.0,6677220.082828878,0.0,47.314912196769235,0.0,9.313225746154785e-10,0.007186688655422843,8,92,538.5429684140345,9.69,142057401.49167538,614.7396633923482,665.9908902962366,57.43094142357117,55808376.145577304,53396537.22642277
214241942.02612752,140437000.0,charging,140437000.0,73804942.02612752,0.0,522.9832637438559,0.0,0.0,0.07324773249675201,9,92,828.1740103639573,11.17,142795584.41584587,895.2432963415271,665.9917115107908,57.72937388701729,56098377.15829301,52944242.712678395
212410990.1625208,140437000.0,charging,140437000.0,71973990.1625208,0.0,510.00910300204606,0.0,0.0,0.137669934981221,10,92,909.3118499732134,12.95,142775450.00100946,887.5923790359976,665.9916892241072,57.721233949309536,56090467.19383596,52956579.33693572
200158727.74138573,140437000.0,charging,140437000.0,59721727.74138573,0.0,423.18933167856164,0.0,0.0,0.19112542950903932,11,92,929.1879462430755,14.46,142640715.63732135,836.3943937404657,665.9915399256395,57.66676356432811,56037535.73113507,53039132.87686769
198472360.690848,140437000.0,charging,140437000.0,58035360.690847985,0.0,411.2397017520438,0.0,7.450580596923828e-09,0.24307149709877116,12,92,939.4285490091308,15.83,142622171.17723042,829.347646577482,665.9915193545675,57.659266413246705,56030250.39300201,53050495.31466602
210722460.8069151,140437000.0,charging,140437000.0,70285460.8069151,0.0,498.044150939495,0.0,0.0,0.3059823372174443,13,92,945.4052457437175,16.76,142756881.76271462,880.5365963447788,665.9916686654523,57.71372718518003,56083172.51424703,52967956.343956694
222968428.0425424,140437000.0,charging,140437000.0,82531428.0425424,0.0,584.8193144552589,0.0,0.0,0.3798542506223191,14,92,906.3291598791338,17.36,142891546.90018013,931.7082762279621,665.991817645027,57.7681695833963,56136076.80172899,52885445.240702465
227375569.60570478,140437000.0,charging,140437000.0,86938569.60570478,0.0,616.0484058305752,0.0,0.0,0.4576708913588128,15,92,831.2750147342214,17.35,142940010.88126236,950.1242031148099,665.9918711919801,57.78776259318997,56155116.260837466,52855750.71373026
224888555.1100081,140437000.0,charging,140437000.0,84451555.11000809,0.0,598.4253724369945,0.0,0.0,0.5332614647192753,16,92,757.272687191361,16.76,142912661.94732395,939.7318260007823,665.9918409791082,57.776705970961736,56144371.994509324,52872507.74911406
198020340.30588883,140437000.0,charging,140437000.0,57583340.30588883,0.0,408.03667645705735,0.0,0.0,0.5848029396401667,17,92,649.5466661084513,15.59,142617200.44800225,827.4588090528765,665.9915138397096,57.657256847703906,56028297.60262592,53053540.946698874
19404477.561916463,140437000.0,direct_plus_discharge,140437000.0,0.0,121032522.43808353,0.0,857.6388229044666,0.0,0.4764696146417078,18,92,120.87579890070123,14.16,142175656.58008313,81.08462933087469,655.6153579057224,57.478749570025,55854833.59436683,53324080.758035816
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3507678044477445,19,92,0.0,12.53,142209441.51683587,1.0,654.1499999999991,57.49240813834521,55868106.27455504,53303380.277109645
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2250659942537812,20,92,0.0,11.37,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.09936418405981794,21,92,0.0,10.27,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,111011988.57261007,0.0,111011988.57261007,0.0,786.633123806892,0.0,0.0,22,92,0.0,10.34,112413611.31644613,1.0,654.15,45.446555117406106,44162578.213839754,42134671.03554472
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,92,0.0,9.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,93,0.0,8.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,93,0.0,8.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,93,0.0,7.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,93,0.0,7.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,93,0.0,7.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,93,0.0,6.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,93,0.0,5.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
182104121.74022213,140437000.0,charging,140437000.0,41667121.740222126,0.0,295.2540401806655,0.0,0.0,0.03729524718071565,7,93,614.7806337106556,6.32,142442174.684839,760.9504128011193,665.9913194094868,57.58649746279124,55959537.344285205,53160781.563964136
213249368.87220997,140437000.0,charging,140437000.0,72812368.87220997,0.0,515.949870948065,0.0,0.0,0.10246786245836596,8,93,749.4366232615866,9.32,142784669.393975,891.0956749478372,665.9916994297866,57.72496116388485,56094089.10543686,52950930.49201956
210693224.7840948,140437000.0,charging,140437000.0,70256224.78409481,0.0,497.8369839095686,0.0,0.0,0.16535253411010095,9,93,810.3453119656946,11.76,142756560.2631579,880.4144290735386,665.9916683094427,57.71359720939547,56083046.2105979,52968153.33101852
