Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
217341003.70642602,140437000.0,charging,140437000.0,76904003.70642602,0.0,544.9432754668144,0.0,0.0,0.23418747416906696,10,93,920.3748638410391,13.84,142829663.84454066,908.1932078667774,665.9917492188478,57.743151512488176,56111765.53197474,52923361.79261807
213673959.0200215,140437000.0,charging,140437000.0,73236959.0200215,0.0,518.9585250457452,0.0,0.0,0.299740129964319,11,93,976.3041290707586,15.67,142789338.48131588,892.8698909576639,665.991704597869,57.72684878169817,56095923.393406644,52948069.67998932
208916782.65007898,140437000.0,charging,140437000.0,68479782.65007898,0.0,485.249080178531,0.0,0.0,0.36103475061844925,12,93,974.3320692786439,17.04,142737025.2750591,872.9912891562203,665.9916466745459,57.70569960782432,56075371.735685855,52980122.67852325
221320184.30807996,140437000.0,charging,140437000.0,80883184.30807996,0.0,573.1398270926189,0.0,0.0,0.4334313603564643,13,93,980.2915994757425,18.06,142873421.67047748,924.8208332741707,665.9917976094785,57.76084191870294,56128956.140725516,52896550.78960435
226762531.6517902,140437000.0,charging,140437000.0,86325531.6517902,0.0,611.7044068904554,0.0,0.0,0.5106992854373639,14,93,914.5421506833976,18.59,142933269.49132153,947.5625286198213,665.9918637457142,57.78503718524401,56152467.83150746,52859881.23231578
238579597.55631217,140437000.0,charging,140437000.0,98142597.55631217,0.0,695.4403671793386,0.0,0.0,0.5985443844494909,15,93,865.5679581624044,18.6,143063218.132685,996.9419775428485,665.9920071582925,57.83757279924127,56203519.20613711,52780259.98909286
166577739.6339514,140437000.0,charging,140437000.0,26140739.633951396,0.0,185.23379268562493,0.0,0.0,0.6219423372097803,16,93,574.1725681884636,18.11,142271435.83339086,696.0710088635805,665.9911292812315,57.51747118979661,55892461.23319033,53265395.53330026
190153759.0685315,140437000.0,charging,140437000.0,49716759.06853151,0.0,352.29392784053664,0.0,0.0,0.6664426228317429,17,93,625.2127187016749,17.06,142530694.07220244,794.5870751091499,665.9914178022782,57.62228406522899,55994312.908028364,53106544.57662628
9123588.523334939,140437000.0,direct_plus_discharge,140437000.0,0.0,131313411.47666505,0.0,930.4894038544847,0.0,0.5489071191869659,18,93,90.4216553519001,15.46,142192162.23691705,38.124334511017466,654.8231860577844,57.48542247408243,55861317.97248055,53313967.52215201
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.42320530899300257,19,93,0.0,13.75,142209441.51683542,1.0,654.1499999999995,57.492408138345034,55868106.27455486,53303380.27710947
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.29750349879903926,20,93,0.0,12.17,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.171801688605076,21,93,0.0,11.63,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.04609987841111271,22,93,0.0,10.08,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,51503861.515053585,0.0,51503861.515053585,0.0,364.9573707546423,0.0,0.0,23,93,0.0,8.35,52155553.17683874,1.0,654.15,21.085437914254015,20489722.458736125,19547459.123799186
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,94,0.0,7.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,94,0.0,7.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,94,0.0,6.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,94,0.0,6.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,94,0.0,6.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,94,0.0,5.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,94,0.0,5.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
36301505.017977685,140437000.0,direct_partial,36301505.017977685,0.0,0.0,0.0,0.0,0.0,0.0,7,94,175.0488102899846,6.24,36703333.14422551,151.69148817036725,665.5329404836137,14.838417102676326,14419195.342168821,13812883.737703394
205247644.40975386,140437000.0,charging,140437000.0,64810644.40975386,0.0,459.24949479340444,0.0,0.0,0.05801046250021951,8,94,720.5925125038938,9.95,142696676.88966835,857.6592240062553,665.9916019701977,57.689387569637105,56059520.55267739,53004844.67188529
212410880.44894427,140437000.0,charging,140437000.0,71973880.44894427,0.0,510.0083255694954,0.0,0.0,0.12243256678268209,9,94,810.9899445736797,12.89,142775448.79452282,887.5919205807438,665.9916892227715,57.721233461551336,56090466.719858125,52956580.076166
224719346.21220356,140437000.0,charging,140437000.0,84282346.21220356,0.0,597.2263548753116,0.0,0.0,0.19787168529324775,10,94,941.0136295492468,14.65,142910801.20908412,939.024760288028,665.9918389230968,57.77595371203167,56143640.98874332,52873647.848224565
226601106.5589447,140437000.0,charging,140437000.0,86164106.5589447,0.0,610.5605455230607,0.0,0.0,0.27499512262247644,11,94,1020.5797639504649,16.16,142931494.34919453,946.8879887474502,665.9918617848477,57.78431953109544,56151770.45285279,52860968.8855497
224892027.28433648,140437000.0,charging,140437000.0,84455027.28433648,0.0,598.4499763322445,0.0,0.0,0.3505888038433916,12,94,1032.476337659153,17.37,142912700.12975675,939.746335021573,665.9918410212971,57.776721407348994,56144386.99478069,52872484.354227714
218998554.96645126,140437000.0,charging,140437000.0,78561554.96645126,0.0,556.6887161377638,0.0,0.0,0.42090737851342486,13,94,963.2136033466077,18.3,142847891.4262425,915.1195437646245,665.9917693798486,57.75052055602986,56118926.38192101,52912193.5104327
195048369.77189878,140437000.0,charging,140437000.0,54611369.77189878,0.0,386.97723508433114,0.0,0.0,0.4697887134714457,14,94,791.650802799793,18.78,142584518.60157844,815.0399676611444,665.9914775707339,57.64404423654904,56015458.28021679,53073565.54948022
141343432.56897393,140437000.0,charging,140437000.0,906432.5689739287,0.0,6.422998924894434,0.0,0.0,0.4706000396514323,15,94,536.4587059288334,18.79,141993941.91523796,590.6255296819658,665.9908193007263,57.40528599711065,55783445.54798314,53435419.75448934
99081447.61004317,140437000.0,direct_plus_discharge,140437000.0,0.0,41355552.38995683,0.0,293.0462536664967,0.0,0.43358367076724325,16,94,365.6222781872282,18.13,142047737.6111205,414.02724847354057,662.2783959925133,57.42703451163105,55804579.61350387,53402458.41480575
24192474.904582746,140437000.0,direct_plus_discharge,140437000.0,0.0,116244525.09541726,0.0,823.7109800212886,0.0,0.329535968027712,17,94,133.63811328169967,17.15,142167969.59495553,101.09202136338479,655.9892082712873,57.47564187702255,55851813.72207704,53328790.6969926
25060514.960496154,140437000.0,direct_plus_discharge,140437000.0,0.0,115376485.03950384,0.0,817.5600311953781,0.0,0.22626522724513795,18,94,137.15894685686877,15.47,142166575.98286614,104.71926182649463,656.0573251156414,57.475078467770814,55851266.209775984,53329644.56094687
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.10056341705117466,19,94,0.0,13.17,142209441.51683736,1.0,654.15,57.492408138345816,55868106.27455562,53303380.27711022
0.0,140437000.0,discharging,112351799.69662881,0.0,112351799.69662881,0.0,796.1270516551327,0.0,0.0,20,94,0.0,11.08,113770306.95785198,1.0,654.15,45.9950397939737,44695566.84995162,42643216.662441276
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,94,0.0,9.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,94,0.0,8.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,94,0.0,7.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,95,0.0,6.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,95,0.0,5.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,95,0.0,5.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,95,0.0,4.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,95,0.0,4.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,95,0.0,3.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,95,0.0,3.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
184886178.88410556,140437000.0,charging,140437000.0,44449178.88410556,0.0,314.9677515540177,0.0,0.0,0.03978540019629697,7,95,622.6327635045676,3.89,142472768.11208835,772.5756715368573,665.9913534290921,57.5988657682076,55971556.21466848,53142036.56343868
218223947.15536335,140437000.0,charging,140437000.0,77786947.15536335,0.0,551.1998300273889,0.0,0.0,0.10941064188396715,8,95,760.6001179474765,7.83,142839373.30224514,911.8827244769909,665.9917599588375,57.747076850350375,56115579.96939263,52917412.678506285
217942016.74628416,140437000.0,charging,140437000.0,77505016.74628416,0.0,549.2020656305727,0.0,0.0,0.17878353438467107,9,95,826.4075712873283,10.7,142836273.00019732,910.7046343869916,665.9917565296373,57.74582346078085,56114361.99115968,52919312.274881475
224032683.39317143,140437000.0,charging,140437000.0,83595683.39317143,0.0,592.3606486999466,0.0,0.0,0.2536080373783485,10,95,931.8550333366883,13.06,142903250.1891353,936.1554328362141,665.9918305790949,57.77290098700774,56140674.510705836,52878274.45876507
214548444.00040838,140437000.0,charging,140437000.0,74111444.00040838,0.0,525.155142732618,0.0,0.0,0.3199434238287845,11,95,962.4174608057502,14.82,142798954.92384368,896.5240625406915,665.9917152409772,57.73073651540099,56099701.28907511,52942177.55751761
209457184.84840667,140437000.0,charging,140437000.0,69020184.84840667,0.0,489.07838073289935,0.0,0.0,0.3817217456055718,12,95,959.2765013670371,16.1,142742967.91192475,875.249443842495,665.9916532566108,57.70810209601678,56077706.34768082,52976481.54573354
227543949.47820228,140437000.0,charging,140437000.0,87106949.47820228,0.0,617.2415489027064,0.0,0.0,0.45968909915117684,13,95,990.6167005929907,16.93,142941862.50296283,950.8278046163013,665.9918732370836,57.78851116648708,56155843.66424031,52854616.17958358
239225077.58966115,140437000.0,charging,140437000.0,98788077.58966115,0.0,700.014251329303,0.0,0.0,0.5481119519506678,14,95,950.7465834772289,17.3,143070316.27820355,999.6392163155791,665.9920149843828,57.84044243626974,56206307.7479887,52775910.83987876
243540017.22893086,140437000.0,charging,140437000.0,103103017.22893086,0.0,730.5899980672943,0.0,0.0,0.6403970043381154,15,95,876.5242047530004,17.16,143117766.34306967,1017.6698631144417,665.992067280743,57.85962554019291,56224948.88206812,52746837.552874714
237433424.7054121,140437000.0,charging,140437000.0,96996424.70541209,0.0,687.3185639244005,0.0,0.0,0.727216191360145,16,95,792.1312407900091,16.5,143050614.02216083,992.1525159112266,665.9919932596666,57.8324772116435,56198567.56053911,52787982.6746824
202146941.21418798,140437000.0,charging,140437000.0,61709941.21418798,0.0,437.2778512611328,0.0,0.0,0.7824512883615512,17,95,661.5752211104285,15.32,142662579.40973648,844.702453153998,665.9915641719125,57.6756026464151,56046125.087423936,53025736.65218067
64005566.66393044,140437000.0,direct_plus_discharge,140437000.0,0.0,76431433.33606957,0.0,541.5946325730882,0.0,0.7140393347733717,18,95,252.5371886888466,13.57,142104050.87859622,267.45722122625483,659.2250800274373,57.4498008295547,55826702.74771604,53367954.546199046
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5883375245794084,19,95,0.0,11.7,142209441.51683182,1.0,654.1499999999966,57.49240813834357,55868106.27455345,53303380.27710807
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.46263571438544504,20,95,0.0,10.0,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3369339041914818,21,95,0.0,8.54,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2112320939975185,22,95,0.0,6.71,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0855302838035552,23,95,0.0,5.8,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,95556431.90806435,0.0,95556431.90806435,0.0,677.1147467781453,0.0,0.0,0,96,0.0,5.17,96763281.21659544,1.0,654.1499999999387,39.11944240250299,38014221.98710631,36268280.15990212
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,96,0.0,4.79,0.0,1.0,567.2799234752381,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,96,0.0,4.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,96,0.0,3.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,96,0.0,3.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,96,0.0,3.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,96,0.0,3.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
194276946.17701086,140437000.0,charging,140437000.0,53839946.177010864,0.0,381.5109123922724,0.0,0.0,0.04819085209165546,7,96,649.8444184057507,5.47,142576035.4934295,811.8164541164489,665.9914681538139,57.64061468707063,56012125.62394205,53078763.262878604
222992729.128226,140437000.0,charging,140437000.0,82555729.12822601,0.0,584.9915124240458,0.0,0.0,0.12208451681890335,8,96,772.736968154153,8.9,142891814.13174987,931.8098220963683,665.9918179403858,57.768277619728565,56136181.764917925,52885281.4835078
217772221.4977104,140437000.0,charging,140437000.0,77335221.4977104,0.0,547.9988931758628,0.0,0.0,0.19130542964111757,9,96,820.4658030485197,11.84,142834405.81404153,909.9951185162964,665.9917544642975,57.74506859508841,56113628.45227875,52920456.324719205
228652047.72507656,140437000.0,charging,140437000.0,88215047.72507656,0.0,625.0935547683027,0.0,0.0,0.27026461550658737,10,96,941.5126195795344,14.26,142954047.9187709,955.4581655896023,665.9918866944721,57.79343748425826,56160630.80142406,52847150.01295005
225569940.32009453,140437000.0,charging,140437000.0,85132940.32009453,0.0,603.2536813720743,0.0,0.0,0.3464650805220073,11,96,997.9702564941601,16.17,142920154.93103057,942.5791001422824,665.9918492578937,57.779735233103835,56147315.672549054,52867916.69815359
223678517.1840399,140437000.0,charging,140437000.0,83241517.18403989,0.0,589.8510200101249,0.0,0.0,0.4209725777864442,12,96,1009.0485757180003,17.6,142899355.53220016,934.6754942139389,665.9918262750904,57.77132645578332,56139144.463859186,52880660.76696595
242464133.35120755,140437000.0,charging,140437000.0,102027133.35120757,0.0,722.9662638520173,0.0,-1.4901161193847656e-08,0.5122946321677516,13,96,1041.8792920806618,18.55,143105935.17877692,1013.1741148960222,665.9920542444473,57.854842439162425,56220300.93628266,52754086.68576712
198649345.9074161,140437000.0,charging,140437000.0,58212345.907416105,0.0,412.4938224606874,0.0,0.0,0.564399115004891,14,96,796.0073930283925,18.96,142624117.42925632,830.0872068483926,665.9915215137651,57.66005324367526,56031014.99353669,53049302.82011827
106463213.3999535,140437000.0,direct_plus_discharge,140437000.0,0.0,33973786.6000465,0.0,240.7389167996323,0.0,0.5339899886723058,15,96,417.4659103281907,18.9,142035886.40909365,444.8731056202916,662.9470295899666,57.42224330974887,55799923.77485308,53409719.804202214
21553048.857974023,140437000.0,direct_plus_discharge,140437000.0,0.0,118883951.14202598,0.0,842.414004647706,0.0,0.42757979861154305,16,96,129.51964603436514,18.1,142172207.11375955,90.06276886469566,655.7827288526281,57.47735502038332,55853478.46492709,53326194.31276185
40953591.046954714,140437000.0,direct_plus_discharge,140437000.0,0.0,99483408.95304528,0.0,704.9413829796111,0.0,0.3385345712878027,17,96,182.73710754440117,16.77,142141060.12921578,171.13095362730436,657.3232719246646,57.46476292292078,55841242.10442671,53345278.46446508
9862020.761175554,140437000.0,direct_plus_discharge,140437000.0,0.0,130574979.23882444,0.0,925.2568585641862,0.0,0.22166002073232652,18,96,92.90174626961313,14.94,142190976.70626846,41.209988535982674,654.8796097458702,57.484943187959246,55860852.22736861,53314693.91258405
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.09595821053836324,19,96,0.0,13.04,142209441.51683584,1.0,654.1499999999993,57.4924081383452,55868106.27455502,53303380.27710962
0.0,140437000.0,discharging,107206755.35683969,0.0,107206755.35683969,0.0,759.6691667620423,0.0,0.0,20,96,0.0,11.52,108560423.9336726,1.0,654.15,43.88878919637399,42648823.00954075,40690337.07196545
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,96,0.0,9.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,96,0.0,8.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,96,0.0,7.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,97,0.0,6.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,97,0.0,6.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,97,0.0,6.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,97,0.0,5.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,97,0.0,4.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,97,0.0,4.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,97,0.0,3.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
190559986.0114444,140437000.0,charging,140437000.0,50122986.01144439,0.0,355.1724599088913,0.0,0.0,0.044863889672702065,7,97,637.6375197073845,5.95,142535161.22502574,796.2845576095265,665.9914227644607,57.62409004499089,55996067.84362367,53103807.4717691
224360084.66149974,140437000.0,charging,140437000.0,83923084.66149974,0.0,594.6806204953801,0.0,0.0,0.1199814417352764,8,97,773.858520757719,10.55,142906850.52024445,937.5235299880262,665.9918345576295,57.77435652823877,56142088.95017247,52876068.50877409
225179806.00353456,140437000.0,charging,140437000.0,84742806.00353456,0.0,600.4891819690291,0.0,0.0,0.19583270682610113,9,97,840.681830430009,13.57,142915864.7438739,940.9488631855548,665.9918445178935,57.77800079699065,56145630.23851985,52870545.35299135
224445940.60625154,140437000.0,charging,140437000.0,84008940.60625154,0.0,595.2889974003062,0.0,0.0,0.2710271064977188,10,97,917.8000833421906,15.85,142907794.65167874,937.8822924145747,665.9918356009067,57.77473822152977,56142459.83883615,52875490.00601104
215489801.06174827,140437000.0,charging,140437000.0,75052801.06174827,0.0,531.8256172939768,0.0,0.0,0.3382050792085369,11,97,947.746404234107,17.57,142809306.73808852,900.4576695209975,665.9917266963672,57.734921545052956,56103768.08135131,52935834.86299454
216518074.75364426,140437000.0,charging,140437000.0,76081074.75364426,0.0,539.1119848006316,0.0,0.0,0.40630343518335355,12,97,970.2666046859445,18.72,142820614.34780234,904.7544711685571,665.9917392075525,57.73949298352993,56108210.36545335,52928906.53985155
227857362.68467322,140437000.0,charging,140437000.0,87420362.68467322,0.0,619.4624010180373,0.0,0.0,0.48455131741721086,13,97,976.1151550678767,19.49,142945309.01165572,952.1374504747382,665.9918770435878,57.78990452041853,56157197.6524979,52852504.457783364
238575909.412381,140437000.0,charging,140437000.0,98138909.412381,0.0,695.4142329192562,0.0,0.0,0.5723931152596432,14,97,936.8836368151265,19.87,143063177.57530233,996.9265660594614,665.9920071135735,57.83755640270969,56203503.25197147,52780284.81826772
245256456.906982,140437000.0,charging,140437000.0,104819456.906982,0.0,742.7527232209684,0.0,0.0,0.6662145118770287,15,97,874.8783925838568,19.92,143136641.5026,1024.842273431569,665.9920880740859,57.867256386385826,56232364.13809714,52735272.49112188
241777928.6214267,140437000.0,charging,140437000.0,101340928.6214267,0.0,718.1038037060528,0.0,0.0,0.7569223607662142,16,97,801.7484663131221,19.56,143098389.19629237,1010.3067016414353,665.9920459287013,57.8517917506836,56217336.41637029,52758710.18890107
200644443.4400496,140437000.0,charging,140437000.0,60207443.44004959,0.0,426.63112262596087,0.0,0.0,0.8108126078347566,17,97,655.5756366314175,18.71,142646056.90356377,838.4240323772605,665.9915458496297,57.668922930510185,56039634.08991411,53035860.21187571
73786445.35664365,140437000.0,direct_plus_discharge,140437000.0,0.0,66650554.64335635,0.0,472.287134720342,0.0,0.7511552855542925,18,97,280.68398766899924,17.24,142088347.97326365,308.3281450013638,660.0565472638143,57.443452461733905,55820533.71615599,53377575.904797815
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6254534753603292,19,97,0.0,15.56,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.49975166516636593,20,97,0.0,13.63,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3740498549724027,21,97,0.0,11.55,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.24834804477843936,22,97,0.0,10.09,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.12264623458447609,23,97,0.0,8.93,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,137023239.5202789,0.0,137023239.5202789,0.0,970.9493571271023,0.0,0.0,0,98,0.0,7.86,138752660.27311325,1.0,654.15,56.094901221861406,54510082.363960326,52007635.72617152
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,98,0.0,7.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,98,0.0,6.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,98,0.0,5.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,98,0.0,5.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,98,0.0,4.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,98,0.0,4.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
186007963.93789366,140437000.0,charging,140437000.0,45570963.93789366,0.0,322.9167424012903,0.0,0.0,0.040789483250689304,7,98,622.5210411945438,7.73,142485104.0375052,777.2632249628688,665.9913671423996,57.60385293397709,55976402.480745,53134478.17756261
221717387.96448943,140437000.0,charging,140437000.0,81280387.96448943,0.0,575.9544199762023,0.0,0.0,0.11354162051084118,8,98,761.5834751291266,13.56,142877789.59699288,926.4806105676362,665.9918024382292,57.762607783270454,56130672.11527797,52893874.50282704
222497345.6397458,140437000.0,charging,140437000.0,82060345.6397458,0.0,581.4812153287851,0.0,0.0,0.186991879289214,9,98,825.3212668963259,17.06,142886366.55180106,929.739785095278,665.9918119192109,57.766075273059855,56134041.639956675,52888619.28833076
226464148.16530994,140437000.0,charging,140437000.0,86027148.16530994,0.0,609.5900556651475,0.0,0.0,0.26399272842586424,10,98,916.9935704731998,19.15,142929988.2598387,946.3156867853783,665.9918601211454,57.783710649554145,56151178.77371187,52861891.68656635
217457943.6769626,140437000.0,charging,140437000.0,77020943.67696261,0.0,545.7719143868435,0.0,0.0,0.33293233866420235,11,98,946.0754153401979,20.63,142830949.79745364,908.6818597325473,665.9917506413716,57.74367139730687,56112270.72876927,52922573.872135855
212330596.960111,140437000.0,charging,140437000.0,71893596.96011099,0.0,509.43943519627476,0.0,0.0,0.3972825831100476,12,98,943.3900013637186,21.76,142774565.94167775,887.2564435284675,665.9916882454023,57.720876541957566,56090119.8841203,52957121.01187169
226106343.30927345,140437000.0,charging,140437000.0,85669343.30927345,0.0,607.0546434521399,0.0,0.0,0.4739631696513706,13,98,960.6253195243054,22.55,142926053.58982122,944.8205435107433,665.9918557745451,57.782119941847824,56149633.02826506,52864302.53217155
239720802.22208917,140437000.0,charging,140437000.0,99283802.22208917,0.0,703.5269657772549,0.0,0.0,0.5628297337495501,14,98,934.6227449244531,22.98,143075767.609608,1001.7106788397492,665.9920209942445,57.84264629957627,56208449.346739054,52772570.73648945
249123003.01346216,140437000.0,charging,140437000.0,108686003.01346216,0.0,770.1511446094337,0.0,0.0,0.6601119835949523,15,98,883.6574165048679,23.03,143179160.7216193,1040.9992380720435,665.992134894257,57.88444604881265,56249068.15030296,52709220.39907442
241786236.40726382,140437000.0,charging,140437000.0,101349236.40726382,0.0,718.1626728390986,0.0,0.0,0.7508272685851543,16,98,799.2583173487604,22.69,143098480.55445954,1010.3414170174619,665.9920460293843,57.85182868494746,56217372.30715041,52758654.21253475
200203033.26472402,140437000.0,charging,140437000.0,59766033.264724016,0.0,423.5032814841063,0.0,0.0,0.804322419930515,17,98,653.0389770773252,21.82,142641202.85154417,836.5795312648266,665.9915404660262,57.66696053520887,56037727.13710424,53038834.35422285
92986433.56290793,140437000.0,direct_plus_discharge,140437000.0,0.0,47450566.437092066,0.0,336.23564249911715,0.0,0.7618505492990476,18,98,336.87227314162266,20.44,142057522.97210568,388.5582837358151,661.7333319902606,57.43099053565821,55808423.87012716,53396462.79376033
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6361487391050842,19,98,0.0,18.78,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455565,53303380.27711025
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.510446928911121,20,98,0.0,17.5,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.38474511871715766,21,98,0.0,16.64,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.25904330852319435,22,98,0.0,14.73,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1333414983292311,23,98,0.0,12.73,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.007639688135267807,0,99,0.0,11.39,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007639688135267807,1,99,0.0,10.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007639688135267807,2,99,0.0,10.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007639688135267807,3,99,0.0,10.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007639688135267807,4,99,0.0,9.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007639688135267807,5,99,0.0,9.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007639688135267807,6,99,0.0,9.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
185427290.44629455,140437000.0,charging,140437000.0,44990290.446294546,0.0,318.80207867459114,0.0,0.0,0.047909424388900376,7,99,619.0682602760393,10.64,142478718.54960808,774.8367904104133,665.9913600442286,57.60127141004711,55973893.891212225,53138390.65108203
224540699.6382138,140437000.0,charging,140437000.0,84103699.63821381,0.0,595.9604617554614,0.0,0.0,0.12318864061064286,8,99,767.4229193179724,15.47,142908836.687626,938.2782577765861,665.9918367523529,57.77515949564032,56142869.21091742,52874851.53670157
222350764.42320174,140437000.0,charging,140437000.0,81913764.42320174,0.0,580.442537959394,0.0,0.0,0.19650769803709262,9,99,819.9391154817713,18.33,142884754.64321908,929.1272726701184,665.991810137491,57.76542361094032,56133408.38889401,52889606.92619676
226413253.3339554,140437000.0,charging,140437000.0,85976253.3339554,0.0,609.2294138940306,0.0,0.0,0.273462992423707,10,99,909.6074985857,20.14,142929428.58502313,946.1030148120118,665.9918595028914,57.78348438431762,56150958.90102449,52862234.60678392
224261230.32602334,140437000.0,charging,140437000.0,83824230.32602336,0.0,593.9801367393686,0.0,-1.4901161193847656e-08,0.34849206232762725,11,99,964.7557590541608,21.46,142905763.44950402,937.1104517629476,665.9918333563869,57.773917047469915,56141661.864962175,52876734.55064856
225405712.56681556,140437000.0,charging,140437000.0,84968712.56681556,0.0,602.0899602979929,0.0,0.0,0.4245455309968474,12,99,988.2644224812292,22.34,142918348.96890894,941.8928489171254,665.9918472626166,57.77900511905323,56146606.18601523,52869023.23520958
236117882.795274,140437000.0,charging,140437000.0,95680882.79527399,0.0,677.996608200727,0.0,0.0,0.5101872078222023,13,99,992.7132189083817,23.1,143036147.41215396,986.6553193073865,665.9919773042371,57.826628653080704,56192884.23813325,52796846.55939894
242654203.57450324,140437000.0,charging,140437000.0,102217203.57450324,0.0,724.3131051744386,0.0,0.0,0.6016793895284472,14,99,940.1896375269957,23.22,143108025.3225977,1013.9683529039042,665.9920565476513,57.8556874421406,56221122.04496683,52752806.00591475
251667632.46027702,140437000.0,charging,140437000.0,111230632.46027702,0.0,788.182438674306,0.0,0.0,0.7012392765188858,15,99,889.1045965098943,23.22,143207143.22946373,1051.6323682256846,665.9921656921376,57.89575881218873,56260061.30030345,52692075.14365632
233423757.55120775,140437000.0,charging,140437000.0,92986757.55120775,0.0,658.9059839905259,0.0,0.0,0.784469506075584,16,99,772.1606989680015,22.79,143006520.9449792,975.3974976995119,665.9919446187276,57.814651270114084,56181245.2456795,52814999.090603374
194822848.8672394,140437000.0,charging,140437000.0,54385848.867239386,0.0,385.37918953990834,0.0,0.0,0.8331489826490461,17,99,636.783566764424,22.02,142582038.61751157,814.0975934641415,665.9914748178714,57.643041629024346,56014483.9988194,53075085.068763174
78935111.00758533,140437000.0,direct_plus_discharge,140437000.0,0.0,61501888.99241467,0.0,435.8035891455464,0.0,0.7781001082306612,18,99,295.3482948527965,20.75,142080081.94606578,329.84264568931644,660.5003135674372,57.44011067370441,55817286.34185347,53382640.60980634
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6523982980366979,19,99,0.0,19.33,142209441.51683837,1.0,654.15,57.49240813834622,55868106.27455602,53303380.27711059
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5266964878427346,20,99,0.0,17.44,142209441.51683757,1.0,654.15,57.4924081383459,55868106.274555705,53303380.2771103
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.40099467764877134,21,99,0.0,16.76,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2752928674548081,22,99,0.0,16.07,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1495910572608448,23,99,0.0,14.53,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.023889247066881506,0,100,0.0,13.42,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023889247066881506,1,100,0.0,12.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023889247066881506,2,100,0.0,12.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023889247066881506,3,100,0.0,12.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023889247066881506,4,100,0.0,11.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023889247066881506,5,100,0.0,11.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023889247066881506,6,100,0.0,10.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
166659514.6168914,140437000.0,charging,140437000.0,26222514.616891414,0.0,185.8132518152782,0.0,0.0,0.04736039466460086,7,100,561.0961826235499,12.63,142272335.0877407,696.4127183560969,665.9911302837987,57.51783474018802,55892814.512389444,53264844.54817674
210846304.50365496,140437000.0,charging,140437000.0,70409304.50365496,0.0,498.9217097985235,0.0,0.0,0.11038208432336173,8,100,721.3876829157131,16.44,142758243.633779,881.0540965048837,665.99167017349,57.71427776217574,56083707.556920975,52967121.92823985
223553152.95823053,140437000.0,charging,140437000.0,83116152.95823053,0.0,588.9626866523492,0.0,0.0,0.18477737105839528,9,100,819.2278540013008,19.19,142897976.9403425,934.1516402864797,665.9918247515454,57.77076911890827,56138602.87312096,52881505.448565036
230959647.60585526,140437000.0,charging,140437000.0,90522647.60585526,0.0,641.4452526889833,0.0,0.0,0.2658020345559511,10,100,919.5908403936436,21.04,142979423.88533834,965.10083081364,665.9919147119547,57.80369647558288,56170599.951024026,52831601.820105284
225979096.93668932,140437000.0,charging,140437000.0,85542096.93668932,0.0,606.15297316548,0.0,0.0,0.34236872590316964,11,100,963.106333373258,22.41,142924654.30057552,944.288824740075,665.9918542287033,57.781554237436346,56149083.28553751,52865159.87448119
233497335.65565053,140437000.0,charging,140437000.0,93060335.65565053,0.0,659.4273598787144,0.0,0.0,0.4256648134667967,12,100,1012.0936611743984,23.32,143007330.0607759,975.7049552595814,665.991945511567,57.81497837930691,56181563.13410172,52814503.355440706
237379676.03453517,140437000.0,charging,140437000.0,96942676.03453517,0.0,686.9376997905711,0.0,0.0,0.5124358913350794,13,100,990.4136509076258,23.83,143050022.9645473,991.9279187252984,665.9919926078438,57.83223825897491,56198335.35887082,52788344.82355642
233048437.73257694,140437000.0,charging,140437000.0,92611437.73257695,0.0,656.2464604097635,0.0,-1.4901161193847656e-08,0.5953301810710494,14,100,900.5823827443506,24.03,143002393.6682987,973.8291654278889,665.991940064221,57.81298269541977,56179623.81232216,52817527.92801791
216081924.2146093,140437000.0,charging,140437000.0,75644924.2146093,0.0,536.0214135444764,0.0,0.0,0.6630381490977201,15,100,768.628705984758,24.02,142815818.1343908,902.931948264899,665.9917339010744,57.73755397121095,56106326.13499904,52931845.243717305
228524678.90203053,140437000.0,charging,140437000.0,88087678.90203053,0.0,624.1910167952732,0.0,0.0,0.7418833301665967,16,100,755.5849497606021,23.66,142952647.28297514,954.9259351406224,665.9918851477477,57.79287123546378,56160080.55055003,52848008.201165274
166372921.21693915,140437000.0,charging,140437000.0,25935921.21693915,0.0,183.7824453738691,0.0,0.0,0.7650979548454013,17,100,551.4241353513086,22.83,142269183.50821596,695.2151432330536,665.9911267700821,57.51656062016906,55891576.389393196,53266775.56294562
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.639396144651438,18,100,20.458977055148278,21.46,142209441.5168376,1.0,654.15,57.492408138345894,55868106.2745557,53303380.27711029
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5136943344574748,19,100,0.0,19.8,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3879925242635115,20,100,0.0,18.45,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.26229071406954824,21,100,0.0,17.25,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.13658890387558492,22,100,0.0,16.62,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.010887093681621643,23,100,0.0,14.82,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010887093681621643,0,101,0.0,13.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010887093681621643,1,101,0.0,12.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010887093681621643,2,101,0.0,12.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010887093681621643,3,101,0.0,11.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010887093681621643,4,101,0.0,10.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010887093681621643,5,101,0.0,10.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010887093681621643,6,101,40.01134891165681,10.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
182735386.6717797,140437000.0,charging,140437000.0,42298386.67177969,0.0,299.7271958411109,0.0,0.0,0.048747371051025126,7,101,608.9725921676954,12.93,142449116.5112501,763.5882515587772,665.9913271300125,57.58930390315832,55962264.49581279,53156528.21442389
220296947.1071279,140437000.0,charging,140437000.0,79859947.1071279,0.0,565.8891482593697,0.0,0.0,0.12022810556799814,8,101,748.7961898815497,16.88,142862169.4455061,920.5450773878285,665.9917851687651,57.75629287115999,56124535.63580565,52903445.19862445
225162510.71630514,140437000.0,charging,140437000.0,84725510.71630514,0.0,600.3666272252095,0.0,0.0,0.19606389005960353,9,101,820.2980100254582,19.58,142915674.55291444,940.8765921362713,665.991844307755,57.77792390662284,56145555.52049394,52870661.88552435
236534265.91775018,140437000.0,charging,140437000.0,96097265.91775018,0.0,680.947107156249,0.0,0.0,0.2820782614898666,10,101,933.439361231964,21.54,143040726.24935925,988.3952409846326,665.9919823546502,57.828479784585056,56194683.07062195,52794041.04482864
221601159.53386453,140437000.0,charging,140437000.0,81164159.53386453,0.0,575.130823041914,0.0,0.0,0.35472636545305575,11,101,937.8283176614283,23.13,142876511.46867085,925.9949319821212,665.9918010252866,57.76209106177602,56130169.99243601,52894657.6290834
228994589.5701355,140437000.0,charging,140437000.0,88557589.5701355,0.0,627.5208129867883,0.0,0.0,0.4339921523566501,12,101,985.5826400474806,24.42,142957814.74614894,956.8895299975494,665.9918908540357,57.79496033657169,56162110.629416,52844842.02762356
232636013.06655985,140437000.0,charging,140437000.0,92199013.06655985,0.0,653.3240111541875,0.0,0.0,0.5165172906077053,13,101,964.6614742398058,25.4,142997858.3610211,972.1057847770018,665.9919350591447,57.811149162187,56177842.10177745,52820306.7920871
241556866.4266777,140437000.0,charging,140437000.0,101119866.4266777,0.0,716.5373526673231,0.0,0.0,0.607027271997262,14,101,925.7407383223449,25.92,143095958.2432877,1009.3829588576835,665.9920432495808,57.85080896542817,56216381.39721431,52760199.66619873
238878812.58216965,140437000.0,charging,140437000.0,98441812.58216965,0.0,697.5606107089487,0.0,0.0,0.695140191244708,15,101,840.5338517196541,25.79,143066508.5083525,998.1922940939852,665.9920107862065,57.83890303174048,56204811.83542171,52778243.911203824
230357925.12179962,140437000.0,charging,140437000.0,89920925.12179963,0.0,637.181435389756,0.0,-1.4901161193847656e-08,0.7756262672939404,16,101,759.7431263235356,25.04,142972806.92814246,962.5864397704377,665.9919074071611,57.801021373285295,56168000.42694257,52835656.11794948
195595214.96855965,140437000.0,charging,140437000.0,55158214.96855966,0.0,390.85219085099396,0.0,-7.450580596923828e-09,0.8249970703488028,17,101,638.4376616891489,23.73,142590532.09011498,817.3250454186431,665.9914842455042,57.646475368642605,56017820.72685227,53069881.00492641
79886949.26505312,140437000.0,direct_plus_discharge,140437000.0,0.0,60550050.73494688,0.0,429.05884462328197,0.0,0.7708001636595461,18,101,298.4024575840027,22.06,142078553.7984932,333.820049978788,660.5828192055219,57.43949287447108,55816685.99696719,53383576.926187985
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6450983534655828,19,101,0.0,19.99,142209441.51683736,1.0,654.15,57.492408138345816,55868106.29530743,53303380.29786202
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5193965432716194,20,101,0.0,18.42,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3936947330776562,21,101,0.0,16.56,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.26799292288369286,22,101,0.0,14.81,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.14229111268972958,23,101,0.0,13.82,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0165893024957663,0,102,0.0,12.7,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0165893024957663,1,102,0.0,11.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0165893024957663,2,102,0.0,10.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0165893024957663,3,102,0.0,10.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0165893024957663,4,102,0.0,9.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0165893024957663,5,102,0.0,9.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0165893024957663,6,102,50.09331258095082,8.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
194541734.95838472,140437000.0,charging,140437000.0,54104734.95838472,0.0,383.38721087966417,0.0,0.0,0.06501716071214493,7,102,645.0916159218934,10.49,142578947.2942663,812.9229152474,665.9914713862689,57.64179186940355,56013269.54798016,53076979.16370691
223940976.49095595,140437000.0,charging,140437000.0,83503976.49095595,0.0,591.7108117959151,0.0,0.0,0.13975957904426053,8,102,758.8604470961452,14.86,142902241.71653616,935.7722212733416,665.9918294646494,57.772493281881836,56140278.34510487,52878892.38423235
230166971.08140412,140437000.0,charging,140437000.0,89729971.08140412,0.0,635.8283313220668,0.0,0.0,0.22007473668494265,9,102,834.0683597212413,17.41,142970707.065255,961.7885085952593,665.9919050888751,57.8001724410845,56167175.47916338,52836942.73191916
234639401.95407954,140437000.0,charging,140437000.0,94202401.95407954,0.0,667.5200640224671,0.0,0.0,0.3043930605614648,10,102,921.0912477060683,19.46,143019889.01280642,980.4772570226156,665.9919593687717,57.82005571023673,56186497.01795297,52806808.31818896
222871686.94365487,140437000.0,charging,140437000.0,82434686.94365487,0.0,584.1338051350773,0.0,0.0,0.3781783833153693,11,102,936.4837674592712,20.95,142890483.0680526,931.3040284908443,665.9918164692122,57.76773949752988,56135658.84599422,52886097.04397113
220501852.21870077,140437000.0,charging,140437000.0,80064852.21870077,0.0,567.3411098904788,0.0,0.0,0.44984252351206133,12,102,945.7202198235863,21.89,142864422.724036,921.4013052850673,665.9917876601972,57.757203826209846,56125420.83328889,52902064.56400039
230347549.6643198,140437000.0,charging,140437000.0,89910549.66431981,0.0,637.1079146949804,0.0,0.0,0.5303193127366904,13,102,950.8256602063032,22.44,142972692.83242732,962.5430843066766,665.9919072811991,57.800975246689546,56167955.603536546,52835726.02591593
242174384.43714696,140437000.0,charging,140437000.0,101737384.43714696,0.0,720.9130973758753,0.0,0.0,0.6213820197736432,14,102,925.1735802154975,22.49,143102748.89903334,1011.9633539661976,665.9920507332429,57.853554290545055,56219049.1601478,52756038.94093972
239036545.7864651,140437000.0,charging,140437000.0,98599545.78646511,0.0,698.6783112818184,0.0,0.0,0.7096361222513464,15,102,840.2008882576904,21.92,143068243.05191785,998.8514068354964,665.9920126986185,57.83960427270964,56205493.264609635,52777181.1332515
260290866.35175171,140437000.0,charging,140437000.0,119853866.3517517,0.0,849.2868428074812,0.0,1.4901161193847656e-08,0.8169144602901862,16,102,852.7800036768875,20.85,143301970.28191522,1087.6658930393567,665.9922699706167,57.9340954763648,56297314.859473325,52633973.34507001
133054369.44225486,140437000.0,direct_plus_discharge,140437000.0,0.0,7382630.557745144,0.0,52.31346462866752,0.0,0.8103064437055125,17,102,453.4687582294151,19.41,141993195.11119127,555.9883894144359,665.4358394752294,57.40498407930122,55783152.16009406,53435877.33127937
63417630.27292426,140437000.0,direct_plus_discharge,140437000.0,0.0,77019369.72707576,0.0,545.760761347139,0.0,0.7413682422721897,18,102,251.23941901158634,17.49,142104994.7927159,265.0004375183321,659.1755752666875,57.450182434989884,55827073.57185972,53367376.19744177
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6156664320782264,19,102,0.0,15.68,142209441.51683366,1.0,654.1499999999974,57.492408138344324,55868106.27455418,53303380.27710879
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4899646218842631,20,102,0.0,14.43,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3642628116902998,21,102,0.0,13.56,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
