Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2385610014963365,22,102,0.0,12.82,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.11285919130237322,23,102,0.0,12.25,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,126088926.04231209,0.0,126088926.04231209,0.0,893.4685978104546,0.0,0.0,0,103,0.0,11.52,127680550.80082639,1.0,654.15,51.6186707413571,50160316.398470625,47857351.2549863
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,103,0.0,10.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,103,0.0,9.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,103,0.0,9.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,103,0.0,7.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,103,0.0,6.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,103,35.48304800104643,6.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
174983043.205218,140437000.0,charging,140437000.0,34546043.20521799,0.0,244.7939383043659,0.0,0.0,0.030921339575288323,7,103,586.4059277872718,8.42,142363866.37310058,731.1938779186708,665.9912322648707,57.55483899222086,55928773.30333461,53208762.11000503
218552913.1018623,140437000.0,charging,140437000.0,78115913.10186231,0.0,553.5308891629642,0.0,0.0,0.10084103083797853,8,103,741.6044248741875,10.38,142842990.8396392,913.2573598800434,665.991763959956,57.74853934773522,56117001.16847536,52915196.18598598
231562255.51137245,140437000.0,charging,140437000.0,91125255.51137245,0.0,645.7153441020172,0.0,0.0,0.1824050743034965,9,103,836.6314307506373,12.58,142986050.57924333,967.6189217282139,665.9919220268205,57.806375514235526,56173203.30024884,52827541.55645116
236348815.38364327,140437000.0,charging,140437000.0,95911815.38364327,0.0,679.6330010418382,0.0,0.0,0.26825345338246553,10,103,923.3080125662203,14.98,143038686.90684047,987.620307066969,665.9919801053151,57.827655319548306,56193881.898749284,52795290.57716375
228133989.5927331,140437000.0,charging,140437000.0,87696989.59273309,0.0,621.4225847028277,0.0,0.0,0.34674893776598065,11,103,951.6343672619503,16.59,142948350.9927327,953.2933790603654,665.9918804031585,57.79113433199616,56158392.718875214,52850640.59544379
232585795.17721045,140437000.0,charging,140437000.0,92148795.17721045,0.0,652.9681662073683,0.0,0.0,0.42922912718164824,12,103,987.8333655176101,17.86,142997306.13032562,971.8959415111534,665.9919344496919,57.81092590645803,56177625.13270481,52820645.13032318
235584955.50036258,140437000.0,charging,140437000.0,95147955.50036258,0.0,674.2202749582689,0.0,0.0,0.5143937934921664,13,103,966.3897357160664,18.75,143030286.97450498,984.4283996683333,665.9919708397603,57.82425939637319,56190581.918752074,52800437.32763477
247132670.95611265,140437000.0,charging,140437000.0,106695670.95611265,0.0,756.0476126952947,0.0,0.0,0.6098945445694669,14,103,939.8627447539848,19.07,143157273.65178066,1032.6823258232735,665.9921107967095,57.875597548047224,56240469.66232656,52722630.91929273
250875228.51450905,140437000.0,charging,140437000.0,110438228.51450905,0.0,782.5674488052734,0.0,0.0,0.708745169681712,15,103,877.8500808668869,18.89,143198429.4068452,1048.3211850197517,665.9921561028893,57.89223598950491,56256638.00602062,52697414.2188844
226798387.12496567,140437000.0,charging,140437000.0,86361387.12496567,0.0,611.9584794751578,0.0,0.0,0.7860451881417319,16,103,749.6287210924961,18.15,142933663.78293848,947.7123562945236,665.9918641812521,57.785196589389926,56152622.73209436,52859639.64458807
216924347.21677446,140437000.0,charging,140437000.0,76487347.21677446,0.0,541.9908394261372,0.0,0.0,0.8545071889113491,17,103,705.0840889040091,17.02,142825082.00119764,906.452143882246,665.9917441501952,57.741299165663,56109965.51850101,52926169.14908609
108147006.54951851,140437000.0,direct_plus_discharge,140437000.0,0.0,32289993.45048149,0.0,228.80752558578487,0.0,0.8256051856794604,18,103,385.83125495230394,15.56,142033183.13004637,451.9090973374971,663.1008689397389,57.421150428568545,55798861.77025275,53411376.13929444
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6999033754854971,19,103,0.0,13.74,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5742015652915338,20,103,0.0,12.72,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4484997550975705,21,103,0.0,11.42,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.32279794490360725,22,103,0.0,10.04,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.19709613470964396,23,103,0.0,9.05,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07139432451568067,0,104,0.0,8.45,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,79763407.83428237,0.0,79763407.83428237,0.0,565.2050690824719,0.0,0.0,1,104,0.0,7.67,80771230.88848388,1.0,654.1499999999915,32.654179093498996,31731618.260171637,30273798.412291717
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,104,0.0,6.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,104,0.0,6.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,104,0.0,5.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,104,0.0,5.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,104,22.41097859853951,5.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
156079823.5038727,140437000.0,charging,140437000.0,15642823.503872693,0.0,110.84535351749653,0.0,0.0,0.014001518339052194,7,104,529.5424919406853,7.4,142155993.47660664,652.2038325668757,665.9910004706529,57.47080017399152,55847108.7883133,53336128.603541605
192076441.69928163,140437000.0,charging,140437000.0,51639441.69928163,0.0,365.91809459372445,0.0,0.0,0.06022275134036475,8,104,656.5540431381409,11.74,142551837.2220891,802.6213037008671,665.9914412856726,57.63083181416638,56002619.141246624,53093589.86616447
228209748.1504991,140437000.0,charging,140437000.0,87772748.1504991,0.0,621.9594113259416,0.0,0.0,0.13878604540258893,9,104,820.8088105916091,14.18,142949184.0863052,953.6099479839811,665.9918813232036,57.79147113492003,56158719.98539412,52850130.12701664
233376860.8059992,140437000.0,charging,140437000.0,92939860.80599919,0.0,658.5736727360918,0.0,0.0,0.2219742988008321,10,104,906.1436388020045,16.09,143006005.23588324,975.2015323513117,665.9919440496498,57.81444277933104,56181042.64527361,52815315.07243395
232522650.04094833,140437000.0,charging,140437000.0,92085650.04094833,0.0,652.5207185359071,0.0,0.0,0.3043979685106309,11,104,960.9557727943549,17.62,142996611.74267504,971.6320797322649,665.9919336833455,57.810645179540124,56177352.33701244,52821070.590892285
242419984.30777237,140437000.0,charging,140437000.0,101982984.30777237,0.0,722.6534228661286,0.0,0.0,0.39568050613582606,12,104,1018.4749904956828,18.83,143105449.68531695,1012.9896312472956,665.9920537094551,57.85464616395132,56220110.18544617,52754384.13319643
236183923.2762273,140437000.0,charging,140437000.0,95746923.2762273,0.0,678.4645723413389,0.0,0.0,0.48138129422104775,13,104,962.1039915973386,19.69,143036873.6390223,986.9312797346523,665.9919781052799,57.826922251951984,56193169.54211466,52796401.590519056
246846599.4523312,140437000.0,charging,140437000.0,106409599.45233119,0.0,754.0205044203667,0.0,0.0,0.576625989516252,14,104,934.1806793515968,19.97,143154127.81138813,1031.4869315246021,665.9921073325513,57.87432574824364,56239233.77310382,52724558.39672921
235846055.58715886,140437000.0,charging,140437000.0,95409055.58715886,0.0,676.070435283687,0.0,0.0,0.6620243602889282,15,104,826.1223925804369,19.55,143033158.21190184,985.5194470149358,665.991974007004,57.82542017972571,56191709.90712132,52798678.08222374
229157864.2161988,140437000.0,charging,140437000.0,88720864.2161988,0.0,628.6777803244847,0.0,0.0,0.7414362904351789,16,104,755.7715418551982,18.86,142959610.22724468,957.5717985158803,665.9918928366401,57.795686213354976,56162816.019257,52843741.93329426
188292745.46664733,140437000.0,charging,140437000.0,47855745.46664733,0.0,339.1067490329095,0.0,0.0,0.7842708271551254,17,104,618.9121501680205,17.79,142510229.0776703,786.8105401518442,665.9913950654754,57.61401048081966,55986273.051918894,53119083.730668925
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.658569016961162,18,104,18.312694123318906,16.45,142209441.51683643,1.0,654.1499999999993,57.49240813834544,55868106.274555266,53303380.27710987
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5328672067671988,19,104,0.0,15.33,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.40716539657323547,20,104,0.0,14.23,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.28146358637927216,21,104,0.0,13.23,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1557617761853089,22,104,0.0,12.26,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.03005996599134561,23,104,0.0,11.21,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03005996599134561,0,105,0.0,10.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03005996599134561,1,105,0.0,9.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03005996599134561,2,105,0.0,8.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03005996599134561,3,105,0.0,8.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03005996599134561,4,105,0.0,7.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03005996599134561,5,105,0.0,7.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
2254030.1086224914,140437000.0,direct_plus_discharge,35837726.61555902,0.0,33583696.50693653,0.0,237.97473076481938,0.0,4.084748134278415e-18,6,105,74.51996880690218,6.85,36285740.689605966,9.418815594241389,654.7507274459173,14.669592898176248,14255140.836467277,13604969.796545926
190819059.70357233,140437000.0,charging,140437000.0,50382059.70357233,0.0,357.00826116202796,0.0,0.0,0.0450957803573088,7,105,632.9080225128143,9.75,142538010.17878202,797.3671373506479,665.9914259289603,57.625241819517086,55997187.0776881,53102061.8798403
229961110.13094625,140437000.0,charging,140437000.0,89524110.13094625,0.0,634.3695965979102,0.0,0.0,0.12522667676967641,8,105,772.1606989680015,13.08,142968443.2756596,960.9282865764847,665.9919025895348,57.7992572366229,56166286.13147767,52838329.785966955
230409328.50794643,140437000.0,charging,140437000.0,89972328.50794645,0.0,637.5456807900847,0.0,-1.4901161193847656e-08,0.20575876276421345,9,105,823.8021151114759,15.67,142973372.19537866,962.8012368191479,665.9919080312146,57.80124989942467,56168222.496656716,52835309.77118117
235864407.10641506,140437000.0,charging,140437000.0,95427407.10641506,0.0,676.2004745083215,0.0,0.0,0.2911735595442119,10,105,908.4651211162351,17.88,143033360.01791772,985.5961316941188,665.9919742296103,57.82550176582651,56191789.18821421,52798554.432988405
228494482.68967462,140437000.0,charging,140437000.0,88057482.68967462,0.0,623.977045843504,0.0,0.0,0.3699917127033914,11,105,937.4937000875468,19.78,142952315.22451365,954.7997555679818,665.9918847810507,57.792736990927054,56159950.098751485,52848211.65781318
229489625.66648555,140437000.0,charging,140437000.0,89052625.66648555,0.0,631.0286484546153,0.0,0.0,0.449700594613448,12,105,959.8497169928639,21.25,142963258.50593337,958.9581153665628,665.9918968649852,57.79716113882501,56164249.25359542,52841506.56346632
235087209.42848268,140437000.0,charging,140437000.0,94650209.42848268,0.0,670.6932365507964,0.0,0.0,0.5344197402830223,13,105,951.013440086363,22.18,143024813.41395247,982.3484902448254,665.9919648015582,57.82204654627057,56188431.587104715,52803791.051119536
238449057.29002267,140437000.0,charging,140437000.0,98012057.29002267,0.0,694.5153562974127,0.0,0.0,0.622147995815327,14,105,899.2972034722914,22.54,143061782.62150413,996.3964947247173,665.9920055754694,57.836992451032174,56202955.233315215,52781139.52504624
247952908.63771498,140437000.0,charging,140437000.0,107515908.63771498,0.0,761.8598329612252,0.0,0.0,0.7183829220841134,15,105,862.0500289264305,22.44,143166293.55343652,1036.109816626039,665.9921207284642,57.87924411231073,56244013.20218657,52717104.30536141
230526647.4789565,140437000.0,charging,140437000.0,90089647.47895649,0.0,638.3770053148867,0.0,0.0,0.7990200174923096,16,105,758.1073545513383,21.87,142974662.31604102,963.2914723973786,665.9919094554857,57.80177146918034,56168729.330784604,52834519.29706101
198576714.09026006,140437000.0,charging,140437000.0,58139714.09026006,0.0,411.9791519827339,0.0,0.0,0.8510594893217076,17,105,648.6702415900464,20.85,142623318.71948886,829.7837034970174,665.9915206276733,57.65973034143013,56030701.21407378,53049792.20023523
98687067.17351088,140437000.0,direct_plus_discharge,140437000.0,0.0,41749932.82648912,0.0,295.84084115877283,0.0,0.8136901199121783,18,105,357.17713157870753,19.4,142048370.777002,412.37926844369787,662.2429367658939,57.427290487822845,55804828.35773896,53402070.46563531
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6879883097182151,19,105,0.0,17.52,142209441.51682925,1.0,654.1499999999952,57.49240813834255,55868106.29530424,53303380.29785888
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5622864995242519,20,105,0.0,16.24,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4365846893302886,21,105,0.0,14.79,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3108828791363253,22,105,0.0,14.57,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.18518106894236203,23,105,0.0,13.76,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.05947925874839873,0,106,0.0,13.1,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,66451617.90398801,0.0,66451617.90398801,0.0,470.87746509148997,0.0,0.0,1,106,0.0,12.63,67291683.619491,1.0,654.15,27.204670081698907,26436071.274510868,25221106.705338012
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,106,0.0,12.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,106,0.0,11.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,106,0.0,10.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,106,0.0,10.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
89748274.9754847,140437000.0,direct_partial,89748274.9754847,0.0,0.0,0.0,0.0,0.0,0.0,6,106,335.1908927367165,10.1,90737840.8022323,375.02713413706914,665.9004615992521,36.68347840587317,35647079.96172406,34151990.856742084
199066807.07259735,140437000.0,charging,140437000.0,58629807.072597355,0.0,415.4519604479175,0.0,0.0,0.05247814237236852,7,106,656.9963305827708,10.98,142628708.12134832,831.831633294771,665.9915266065042,57.661909167871116,56032818.48331158,53046490.04188359
231195411.45907077,140437000.0,charging,140437000.0,90758411.45907077,0.0,643.1158799673549,0.0,0.0,0.13371383247350807,8,106,773.8428071448791,13.49,142982016.5079621,966.0860067652523,665.9919175738974,57.804744620603664,56171618.48337132,52830013.28567783
234732788.19992733,140437000.0,charging,140437000.0,94295788.19992734,0.0,668.1818007883462,0.0,-1.4901161193847656e-08,0.21811574415203602,9,106,834.2540034210473,15.73,143020915.95264348,980.8674859842009,665.9919605017616,57.820470881294405,56186900.4385376,52806179.077594005
240631840.81065834,140437000.0,charging,140437000.0,100194840.81065834,0.0,709.9826030471525,0.0,0.0,0.3077977571685185,10,106,919.8893595927849,17.93,143085786.02092734,1005.5175953632445,665.9920320379267,57.846696541151836,56212385.15903338,52766432.322381474
229689270.64245647,140437000.0,charging,140437000.0,89252270.64245647,0.0,632.4433366618952,0.0,0.0,0.3876853365363368,11,106,935.2511841463875,19.93,142965453.94036546,959.7923629685713,665.9918992890343,57.798048708673115,56165111.74741342,52840161.39153532
233999505.2206431,140437000.0,charging,140437000.0,93562505.2206431,0.0,662.9857432449621,0.0,0.0,0.4714309041041215,12,106,970.223436348157,21.51,143012852.2651222,977.8033489374707,665.9919516049158,57.81721089511395,56183732.55498078,52811119.80638682
236211372.0575608,140437000.0,charging,140437000.0,95774372.0575608,0.0,678.6590749431092,0.0,0.0,0.5571562609390406,13,106,949.170506512943,22.58,143037175.48483348,987.0459787392039,665.9919784382195,57.82704428212373,56193288.124634065,52796216.64556869
246403222.4444955,140437000.0,charging,140437000.0,105966222.4444955,0.0,750.8787262648495,0.0,0.0,0.6520041000461794,14,106,923.1032105537055,23.12,143149252.13072,1029.634211696433,665.9921019632152,57.87235460891607,56237318.32330792,52727545.791241504
244949482.7045853,140437000.0,charging,140437000.0,104512482.7045853,0.0,740.577498014535,0.0,1.4901161193847656e-08,0.7455507313743313,15,106,849.8347066704113,23.02,143133265.80165574,1023.5595339537215,665.9920843557322,57.86589165859861,56231037.96722483,52737340.82807113
231506818.7333398,140437000.0,charging,140437000.0,91069818.73333979,0.0,645.3225180078418,0.0,0.0,0.8270651547016376,16,106,760.1999462236099,22.25,142985440.9580358,967.3872705238084,665.9919213539195,57.80612905668036,56172963.805725455,52827915.07948809
199896179.54764155,140437000.0,charging,140437000.0,59459179.547641546,0.0,421.32891003896765,0.0,0.0,0.8802856486012967,17,106,652.7103573191132,20.88,142637828.4755379,835.2972952536255,665.9915367233085,57.66559634306732,56036401.4867443,53040901.8793629
110098071.68933417,140437000.0,direct_plus_discharge,140437000.0,0.0,30338928.31066583,0.0,214.98223981784218,0.0,0.853129997255885,18,106,392.10980106536357,19.16,142030050.75389132,460.0619266603969,663.2797486512055,57.419884072084564,55797631.19145253,53413295.38790246
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7274281870619218,19,106,0.0,17.64,142209441.51682425,1.0,654.1499999999946,57.49240813834051,55868106.27455045,53303380.277105175
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6017263768679586,20,106,0.0,15.53,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4760245666739953,21,106,0.0,13.54,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.350322756480032,22,106,0.0,11.81,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.22462094628606874,23,106,0.0,10.43,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.09891913609210545,0,107,0.0,9.92,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,110514770.58231068,0.0,110514770.58231068,0.0,783.1098273958348,0.0,0.0,1,107,0.0,9.8,111910127.30427848,1.0,654.15,45.24300668904633,43964780.52896529,41945944.40829996
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,107,0.0,9.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,107,0.0,8.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,107,0.0,8.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,107,0.0,7.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
97058182.30528522,140437000.0,direct_partial,97058182.30528522,0.0,0.0,0.0,0.0,0.0,0.0,6,107,358.73657797021644,7.08,98128132.93598442,405.572719525217,665.9192579037925,39.67122441685077,38550414.8031002,36933767.72238362
200339707.14509565,140437000.0,charging,140437000.0,59902707.14509565,0.0,424.47175527546824,0.0,0.0,0.05361748487690125,7,107,660.7886896541619,10.3,142642705.81219527,837.150644343949,665.9915421329911,57.667568151877965,56038317.58710873,53037913.47020546
237013977.3781655,140437000.0,charging,140437000.0,96576977.37816551,0.0,684.3463519539013,0.0,0.0,0.14006123459739406,8,107,789.892948192327,13.92,143046001.48883584,990.3997899774847,665.9919881727874,57.830612457477784,56196755.4902627,52790808.83531247
240505419.03925085,140437000.0,charging,140437000.0,100068419.03925085,0.0,709.0867759005697,0.0,0.0,0.2296300905006239,9,107,849.3323659584863,16.4,143084395.79956737,1004.9893223169225,665.9920305055243,57.846134502703634,56211838.999553,52767284.12953316
246175511.24398166,140437000.0,charging,140437000.0,105738511.24398166,0.0,749.2651602411327,0.0,0.0,0.3242741107416091,10,107,933.7931449313411,18.38,143146748.06064254,1028.6826850073357,665.9920992054697,57.87134226390324,56236334.60041892,52729080.0892323
235162022.67434764,140437000.0,charging,140437000.0,94725022.67434764,0.0,671.2233646752773,0.0,0.0,0.40906021996374936,11,107,949.3630215840791,19.98,143025636.11222485,982.6611090355474,665.991965709154,57.82237914658418,56188754.790641844,52803286.97292985
239305951.7554257,140437000.0,charging,140437000.0,98868951.75542569,0.0,700.5873272508195,0.0,0.0,0.497555461300695,12,107,984.017376124788,21.23,143071205.62654188,999.9771616033458,665.9920159648829,57.84080198186038,56206657.13553253,52775365.924298376
241218340.16374055,140437000.0,charging,140437000.0,100781340.16374055,0.0,714.1385489423475,0.0,0.0,0.587762435903939,13,107,962.445565742926,22.05,143092235.5740322,1007.9683741845618,665.9920391467015,57.84930396535278,56214918.9170908,52762480.59525541
251313551.0190593,140437000.0,charging,140437000.0,110876551.0190593,0.0,785.6734106515806,0.0,0.0,0.6870053930388754,14,107,936.5368560523424,22.35,143203249.50469407,1050.1527838193294,665.9921614073776,57.89418465782003,56258531.619665414,52694460.88070578
241775672.23583546,140437000.0,charging,140437000.0,101338672.23583546,0.0,718.0878149135901,0.0,0.0,0.7777112222911183,15,107,837.7190976621174,22.26,143098364.3835136,1010.2972729830904,665.9920459013559,57.851781719377755,56217326.66847349,52758725.392021246
213664949.01841798,140437000.0,charging,140437000.0,73227949.01841798,0.0,518.8946799980346,0.0,0.0,0.8432558134487648,16,107,705.1564734125169,21.63,142789239.40110007,892.8322412637827,665.9917044882037,57.72680872556586,56095884.46895854,52948130.38776003
113055134.59251282,140437000.0,direct_plus_discharge,140437000.0,0.0,27381865.407487184,0.0,194.02843420882513,0.0,0.8187469586013343,17,107,394.01316175094576,20.55,142025303.27864748,472.4184741967708,663.5521405757282,57.41796476362335,55795766.10817363,53416204.229179084
15743301.884242926,140437000.0,direct_plus_discharge,140437000.0,0.0,124693698.11575708,0.0,883.5819854147969,0.0,0.7071366025489388,18,107,110.44023969509077,18.8,142181534.48705631,65.78583698812155,655.3316129742466,57.48112588922798,55857142.776710555,53320479.28611148
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5814347923549755,19,107,0.0,16.48,142209441.5168357,1.0,654.1499999999996,57.49240813834514,55868106.27455497,53303380.27710956
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.45573298216101227,20,107,0.0,14.24,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.330031171967049,21,107,0.0,12.84,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2043293617730857,22,107,0.0,11.69,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07862755157912242,23,107,0.0,10.58,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,87844538.15007596,0.0,87844538.15007596,0.0,622.4681166680524,0.0,0.0,0,108,0.0,9.43,88954200.92097194,1.0,654.1499999999621,35.962388786706704,34946362.89695736,33341113.953111727
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,108,0.0,8.66,0.0,1.0,567.2799234752307,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,108,0.0,8.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,108,0.0,7.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,108,0.0,7.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,108,0.0,6.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
92029471.03466865,140437000.0,direct_partial,92029471.03466865,0.0,0.0,0.0,0.0,0.0,0.0,6,108,344.2539215426411,6.36,93044122.47327422,384.5594668834559,665.9066479062476,37.61586155638171,36553120.99614845,35020097.40544766
199417630.11055863,140437000.0,charging,140437000.0,58980630.11055863,0.0,417.93789936139257,0.0,0.0,0.05279215570880748,7,108,658.3898244519481,8.69,142632566.0144788,833.2976019561094,665.9915308860512,57.663468836231004,56034334.08720617,53044126.25937654
230966884.64243692,140437000.0,charging,140437000.0,90529884.64243694,0.0,641.4965344718479,0.0,-1.4901161193847656e-08,0.1338232969052514,8,108,769.6291857278605,13.12,142979503.4688056,965.1310718972665,665.9919147998068,57.8037286495731,56170631.21601993,52831553.058254994
238276192.37753856,140437000.0,charging,140437000.0,97839192.37753856,0.0,693.2904321441531,0.0,0.0,0.22139682517609183,9,108,838.7429332136977,15.87,143059881.67920008,995.6741517856585,665.9920034794038,57.83622393841006,56202208.4539398,52782304.278603904
245107791.105612,140437000.0,charging,140437000.0,104670791.10561201,0.0,741.6992744427002,0.0,0.0,0.3150851545793803,10,108,924.8677722079624,18.01,143135006.67048183,1024.221050244299,665.9920862733308,57.866595456743084,56231721.88134156,52736274.174546316
234092315.5965566,140437000.0,charging,140437000.0,93655315.5965566,0.0,663.6433993852156,0.0,0.0,0.3989137945017233,11,108,939.1815956584504,19.61,143013872.87229824,978.1911715369192,665.9919527310299,57.81762350600454,56184133.508599386,52810494.46677134
238152590.13311902,140437000.0,charging,140437000.0,97715590.13311902,0.0,692.4145842209921,0.0,0.0,0.4863766893506908,12,108,973.0976126480534,20.7,143058522.4633068,995.1576605716454,665.9920019806364,57.835674434846496,56201674.45432687,52783137.067412175
243403132.59513664,140437000.0,charging,140437000.0,102966132.59513664,0.0,729.6200308730549,0.0,0.0,0.5785392195662346,13,108,965.4202709176868,21.44,143116261.0648243,1017.0978693693417,665.9920656222554,57.85901698656721,56224357.52157836,52747759.85690932
249342158.78049052,140437000.0,charging,140437000.0,108905158.78049052,0.0,771.7040866640214,0.0,0.0,0.6760176305132687,14,108,926.0878802945062,21.74,143181570.71022242,1041.9150145508677,665.992137547192,57.88542035858351,56250014.93342765,52707743.76694306
247354576.99208847,140437000.0,charging,140437000.0,106917576.99208848,0.0,757.6200432094737,0.0,-1.4901161193847656e-08,0.7717170043923601,15,108,854.1848034357831,21.48,143159713.88425028,1033.6095947289118,665.992113483757,57.87658408480312,56241428.30610381,52721135.73545555
236994475.2886474,140437000.0,charging,140437000.0,96557475.28864741,0.0,684.2081597658715,0.0,0.0,0.8581432982575228,16,108,776.3295849366705,20.6,143045787.03035262,990.3182974614034,665.9919879362672,57.830525756239695,56196671.23854773,52790940.236883305
202212027.96773708,140437000.0,charging,140437000.0,61775027.96773708,0.0,437.7390572706918,0.0,0.0,0.9134366528601365,17,108,660.6066360706382,18.98,142663295.1487593,844.9744282828846,665.9915649655209,57.67589200526218,56046406.27117227,53025298.10934523
114256535.5919505,140437000.0,direct_plus_discharge,140437000.0,0.0,26180464.408049494,0.0,185.51528321239692,0.0,0.8900031434017285,18,108,406.6951341723962,16.85,142023374.4656917,477.4387152419786,663.6632514061881,57.41718498345892,55795008.3587158,53417386.03864167
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7643013332077652,19,108,0.0,14.69,142209441.51683745,1.0,654.15,57.49240813834585,55868106.27455565,53303380.27711025
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.638599523013802,20,108,0.0,12.85,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5128977128198386,21,108,0.0,11.57,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3871959026258754,22,108,0.0,10.5,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2614940924319121,23,108,0.0,9.53,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1357922822379488,0,109,0.0,8.67,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.010090472043985534,1,109,0.0,7.83,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010090472043985534,2,109,0.0,7.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010090472043985534,3,109,0.0,6.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010090472043985534,4,109,0.0,6.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010090472043985534,5,109,0.0,6.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010090472043985534,6,109,35.717713157870755,6.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
130714462.14284544,140437000.0,direct_plus_discharge,140437000.0,0.0,9722537.857154563,0.0,68.89409355010207,0.0,0.0013880602271305357,7,109,452.24016469599763,8.16,141996951.76168922,546.2107226137801,665.2116404945493,57.40650281730742,55784627.990018055,53433575.581462935
110490416.19809672,140437000.0,direct_plus_discharge,112041189.52281447,0.0,1550773.3247177422,0.0,10.988810131450073,0.0,0.0,8,109,399.82636223624536,10.04,113275761.76397802,461.7013992492108,665.9608761613732,45.795105149509936,44501280.85069431,42635620.91860613
208509688.21525306,140437000.0,charging,140437000.0,68072688.21525306,0.0,482.3644010455015,0.0,0.0,0.06093024013206335,9,109,739.5934303924427,12.58,142732548.58269575,871.2901817058892,665.9916417157998,57.70388977141884,56073613.03160795,52982865.60758688
7193747.754305698,140437000.0,direct_plus_discharge,75266435.96955875,0.0,68072688.21525306,0.0,482.3644010455015,0.0,0.0,10,109,98.68809248008702,15.49,76203406.47511761,30.06019452450955,655.1382343943894,30.807499838760712,29937112.22294181,28575593.419634912
22376703.719581567,140437000.0,charging_only,0.0,22376703.719581567,0.0,158.56176052483346,0.0,0.0,0.020028853961031594,11,109,158.6813725552484,17.95,0.0,93.50453888590157,618.5166626566654,0.0,0.0,-248701.36664109986
181755278.5552193,140437000.0,charging,140437000.0,41318278.55521929,0.0,292.7821305440046,0.0,0.0,0.05701185992448481,12,109,755.2575777971446,19.1,142438338.56356263,759.4927172635661,665.9913151427262,57.584946596352715,55958030.29363607,53163132.006585546
230217871.91467726,140437000.0,charging,140437000.0,89780871.91467726,0.0,636.1890156228965,0.0,0.0,0.13737257768737698,13,109,912.1582946132154,19.88,142971266.80607307,962.0012056485767,665.991905706845,57.80039873300451,56167395.37778033,52836599.77126222
184235478.34940985,140437000.0,charging,140437000.0,43798478.34940985,0.0,310.3568748293322,0.0,0.0,0.17657555135002947,14,109,698.3980257898027,19.81,142465612.5583242,769.8566180868042,665.9913454734908,57.59597292218361,55968745.09865616,53146420.8665764
221979873.66313103,140437000.0,charging,140437000.0,81542873.66313103,0.0,577.8143987742761,0.0,0.0,0.24956263330046433,15,109,770.8638392363114,20.03,142880676.0715369,927.5774479089714,665.9918056290705,57.76377472669415,56131806.08968124,52892105.92141252
244028745.46460128,140437000.0,charging,140437000.0,103591745.46460128,0.0,734.0531359108849,0.0,0.0,0.3422851346786814,16,109,797.8270901440851,18.96,143123140.7372497,1019.7120901059354,665.992073201866,57.86179829933182,56227060.255420044,52743544.58994813
18510432.687598664,140437000.0,direct_plus_discharge,140437000.0,0.0,121926567.31240134,0.0,863.9740423825697,0.0,0.23315157143035678,17,109,116.89680661987946,17.76,142177091.94203985,77.34872368704,655.5458996106643,57.479329857905725,55855397.4876884,53323201.292552106
8285794.53104597,140437000.0,direct_plus_discharge,140437000.0,0.0,132151205.46895403,0.0,936.4260284815615,0.0,0.11486617835900165,18,109,89.24581443395734,16.62,142193507.2898743,34.62348193183185,654.7592582100558,57.48596625185671,55861846.38719596,53313143.39028883
0.0,140437000.0,discharging,128331178.88526487,0.0,128331178.88526487,0.0,909.3572453420963,0.0,0.0,19,109,0.0,14.58,129951060.87827677,1.0,654.1500000000005,52.53659215826633,51052304.27882123,48708432.31950233
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,109,0.0,13.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,109,0.0,13.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,109,0.0,12.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,109,0.0,11.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,110,0.0,11.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,110,0.0,10.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,110,0.0,10.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,110,0.0,10.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,110,0.0,9.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,110,0.0,9.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
94696837.11919262,140437000.0,direct_partial,94696837.11919262,0.0,0.0,0.0,0.0,0.0,0.0,6,110,352.46366241952177,8.79,95740820.76272194,395.7054711787661,665.9135034039049,38.70608226907996,37612540.2936178,36035160.51519135
192047579.25628176,140437000.0,charging,140437000.0,51610579.25628176,0.0,365.7135747577174,0.0,0.0,0.04619539891676431,7,110,634.9563513654832,10.92,142551519.83074513,802.5006974910498,665.9914409332002,57.630703499249364,56002494.45154145,53093784.33614026
230304325.61679795,140437000.0,charging,140437000.0,89867325.61679795,0.0,636.8016282482382,0.0,0.0,0.12663349932706808,8,110,764.0892944791152,13.67,142972217.5108615,962.3624658973193,665.9919067564408,57.80078308377009,56167768.89055504,52836017.28263433
245953330.56496543,140437000.0,charging,140437000.0,105516330.56496543,0.0,747.6907836009938,0.0,0.0,0.22107865093982518,9,110,856.8334423041304,16.16,143144304.80801025,1027.7542684630082,665.99209651461,57.87035450615647,56235374.74925635,52730577.10267537
246370685.6093803,140437000.0,charging,140437000.0,105933685.6093803,0.0,750.6481696143964,0.0,0.0,0.3158973671016437,10,110,918.6509920028714,18.62,143148894.33314523,1029.4982514673313,665.9921015691767,57.872209958575134,56237177.75969471,52727765.01858279
239219572.6692931,140437000.0,charging,140437000.0,98782572.6692931,0.0,699.97524335583,0.0,0.0,0.40431529257816956,11,110,945.4821279342254,20.18,143070255.74228638,999.6162131491133,665.9920149176419,57.84041796281973,56206283.96597381,52775947.931041814
239970825.85980952,140437000.0,charging,140437000.0,99533825.85980952,0.0,705.2986381677272,0.0,0.0,0.4934056468730404,12,110,967.3646244270477,20.75,143078517.04269832,1002.7554415201059,665.9920240252048,57.843757839905045,56209529.48332104,52770886.12219928
241081344.89854926,140437000.0,charging,140437000.0,100644344.89854926,0.0,713.1677978118631,0.0,0.0,0.5834900002808547,13,110,946.1599021688569,21.48,143090729.07921103,1007.3959181489546,665.9920374862821,57.848694919890036,56214327.078659594,52763403.6447059
246271588.12125808,140437000.0,charging,140437000.0,105834588.12125808,0.0,749.9459628739774,0.0,0.0,0.6782200166438835,14,110,908.0497822379406,22.04,143147804.5885261,1029.0841571910864,665.9921003690412,57.87176939681115,56236749.64488359,52728432.71962816
243121982.31828272,140437000.0,charging,140437000.0,102684982.31828272,0.0,727.6277945084562,0.0,0.0,0.7701308959502148,15,110,836.3057866010776,22.13,143113169.34165525,1015.9230391832536,665.9920622157431,57.857767065265286,56223142.913625896,52749654.19689566
234456426.15299922,140437000.0,charging,140437000.0,94019426.15299922,0.0,666.2234939147194,0.0,0.0,0.8542854425499687,16,110,766.9335904320908,21.64,143017876.8841705,979.7126641620314,665.9919571488075,57.81924224722378,56185706.516399816,52808041.15534985
213132180.57486254,140437000.0,charging,140437000.0,72695180.57486254,0.0,515.119472379394,0.0,0.0,0.9193531653768395,17,110,693.0287719781925,20.88,142783380.71029082,890.6059854098419,665.9916980033192,57.72444017507036,56093582.835837156,52951720.08568403
105648915.09486313,140437000.0,direct_plus_discharge,140437000.0,0.0,34788084.90513687,0.0,246.50905052735058,0.0,0.8882151800470689,18,110,380.87430266070623,20.07,142037193.74043003,441.47043342660174,662.8728088256396,57.42277183743283,55800437.37033066,53408918.78487401
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7625133698531057,19,110,0.0,18.92,142209441.51682773,1.0,654.1499999999942,57.492408138341915,55868106.27455184,53303380.277106486
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6368115596591425,20,110,0.0,17.23,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5111097494651792,21,110,0.0,16.69,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3854079392712159,22,110,0.0,15.08,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.25970612907725266,23,110,0.0,13.19,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.13400431888328937,0,111,0.0,12.34,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.008302508689326088,1,111,0.0,11.79,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008302508689326088,2,111,0.0,11.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008302508689326088,3,111,0.0,10.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008302508689326088,4,111,0.0,10.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008302508689326088,5,111,0.0,10.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
98724732.47790721,140437000.0,direct_plus_discharge,108000489.21525039,0.0,9275756.737343173,0.0,65.7281937904982,0.0,-1.0211870335696037e-18,6,111,364.6712195718715,10.35,109203029.34473512,412.53665877981314,664.9879564145106,44.148581599541124,42901275.63866942,41090338.03246051
198027051.6188035,140437000.0,charging,140437000.0,57590051.6188035,0.0,408.0842329517278,0.0,0.0,0.051547482057060355,7,111,651.9704884139178,13.25,142617274.25024757,827.4868533183442,665.9915139215935,57.65728668446275,56028326.59642297,53053495.72707993
238838274.7808336,140437000.0,charging,140437000.0,98401274.7808336,0.0,697.2733590552557,0.0,0.0,0.13962411688509266,8,111,787.8603008086676,15.96,143066062.7266115,998.0229005823754,665.9920102947038,57.83872281117638,56204636.70653154,52778517.04761617
250913439.67764983,140437000.0,charging,140437000.0,110476439.67764983,0.0,782.8382138551767,0.0,0.0,0.23850894389837818,9,111,868.9074797784975,18.02,143198849.6032608,1048.4808563115805,665.9921565653272,57.89240586643832,56256803.10440922,52697156.7798378
258505529.47474927,140437000.0,charging,140437000.0,118068529.47474927,0.0,836.6359107535483,0.0,0.0,0.3441892694672474,10,111,955.2801355847726,19.91,143282337.48106673,1080.2055850542245,665.9922483923239,57.92615833107233,56289601.95804729,52646002.623754635
243916251.10361868,140437000.0,charging,140437000.0,103479251.10361868,0.0,733.2559986671671,0.0,0.0,0.4368110798252054,11,111,956.1674270066849,21.49,143121903.6713414,1019.2420149115385,665.9920718389949,57.86129817854282,56226574.26427278,52744302.55671411
251770514.7439818,140437000.0,charging,140437000.0,111333514.74398181,0.0,788.9114645503009,0.0,0.0,0.5364630542947171,12,111,1004.484544980248,22.62,143208274.59431326,1052.0622778592883,665.9921669370783,57.896216200172184,56260505.765951976,52691381.94133794
249142391.68705833,140437000.0,charging,140437000.0,108705391.68705833,0.0,770.2885331300208,0.0,0.0,0.6337626584795618,13,111,969.8327338596471,23.13,143179373.93290445,1041.0802566620275,665.9921351289653,57.8845322458337,56249151.91204627,52709089.761680484
212077895.97646415,140437000.0,charging,140437000.0,71640895.97646415,0.0,507.64879108016504,0.0,0.0,0.6978867163002141,14,111,786.7807143031686,23.28,142771787.06663376,886.2004931414925,665.991685168949,57.719753098840926,56089028.18103345,52958823.665635675
189506056.06539235,140437000.0,charging,140437000.0,49069056.065392345,0.0,347.70429168312995,0.0,0.0,0.741807258407557,15,111,662.33655419486,23.17,142523571.4813709,791.8805473111993,665.9914098897518,57.61940454545362,55991514.72096671,53110908.66213677
121910765.00091738,140437000.0,direct_plus_discharge,140437000.0,0.0,18526234.999082625,0.0,131.27726380810563,0.0,0.725224867189691,16,111,425.17850990786025,22.46,142011085.83155605,509.42310402334095,664.377226587772,57.41221693660057,55790180.671394125,53424915.44852257
44104093.936402455,140437000.0,direct_plus_discharge,140437000.0,0.0,96332906.06359755,0.0,682.6168578417886,0.0,0.6389995798833598,17,111,190.80217005513057,21.3,142136002.0919862,184.29582025057493,657.5785290012042,57.46271806051446,55839255.01441027,53348377.59127877
46081365.34240689,140437000.0,direct_plus_discharge,140437000.0,0.0,94355634.6575931,0.0,668.6058739587102,0.0,0.5545441010675227,18,111,201.87025559016206,19.66,142132827.64246258,192.55815653511712,657.7394713051993,57.461434694616386,55838007.90675372,53350322.61880062
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4288422908735594,19,111,0.0,17.96,142209441.51679936,1.0,654.1499999999975,57.49240813833047,55868106.29529251,53303380.29784775
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.30314048067959615,20,111,0.0,16.49,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.17743867048563286,21,111,0.0,14.8,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.05173686029166957,22,111,0.0,14.41,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,57801629.40827826,0.0,57801629.40827826,0.0,409.58347730905075,0.0,0.0,23,111,0.0,13.38,58532686.56389092,1.0,654.15,23.66358428435748,22995029.856013715,21937872.41705692
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,112,0.0,12.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,112,0.0,10.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,112,0.0,10.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,112,0.0,10.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,112,0.0,9.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,112,0.0,8.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
9515157.442713715,140437000.0,charging_only,0.0,9515157.442713715,0.0,67.42459187442249,0.0,0.0,0.00851679055255863,6,112,96.14325624783174,8.2,0.0,39.760566178889455,598.3177978889748,0.0,0.0,-107266.89567782333
