Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
45754827.103574425,140437000.0,direct_plus_discharge,55269984.54628814,0.0,9515157.442713715,0.0,67.42459187442249,0.0,0.0,7,112,199.34786738707794,10.64,55893047.87508434,191.19366568636312,663.8431571726884,22.596431617024436,21958026.874919713,21023569.35222938
217429087.21804923,140437000.0,charging,140437000.0,76992087.21804923,0.0,545.5674369541904,0.0,0.0,0.06891378151000299,8,112,722.013592407519,12.48,142830632.47184172,908.5612785281667,665.9917502903477,57.743543108964005,56112146.064887464,52922768.301763274
421814.925821919,140437000.0,direct_plus_discharge,77413902.14387114,0.0,76992087.21804923,0.0,545.5674369541904,0.0,0.0,9,112,71.06252348916101,14.18,78388807.5005344,1.76261931285527,654.1749354990529,31.691013382999287,30795664.348748747,29384035.276857518
76464285.9407484,140437000.0,direct_partial,76464285.9407484,0.0,0.0,0.0,0.0,0.0,0.0,10,112,330.1301296681832,15.33,77307771.82337685,319.5179186232753,665.857102770554,31.25397246855412,30370970.914516583,29096784.037687384
56691763.53429499,140437000.0,direct_partial,56691763.53429499,0.0,0.0,0.0,0.0,0.0,0.0,11,112,277.85685281554896,17.37,57317817.06579191,236.8953566322095,665.754925998747,23.172437056194955,22517758.744436536,21572373.272393573
139616755.45901227,140437000.0,direct_partial,139616755.45901227,0.0,0.0,0.0,0.0,0.0,0.0,12,112,586.4197455670637,18.12,141154709.63688678,583.4103406623859,665.9895999244956,57.06600131842061,55453746.47490154,53129383.99242727
209336750.26414847,140437000.0,charging,140437000.0,68899750.26414847,0.0,488.2249789116407,0.0,0.0,0.06167052365199672,13,112,822.8344886071437,18.5,142741643.52982002,874.7461891894385,665.9916517897699,57.70756667505117,56077186.05367369,52977293.01229475
132941851.6185004,140437000.0,direct_plus_discharge,140437000.0,0.0,7495148.381499603,0.0,53.11076813004595,0.0,0.054961795046096176,14,112,516.7955129491637,19.06,141993375.75511086,555.5182161772751,665.4250350050089,57.40505710999322,55783223.12748953,53435766.64829398
240249048.65720594,140437000.0,charging,140437000.0,99812048.65720594,0.0,707.270130355592,0.0,0.0,0.14430117993311833,15,112,824.746158059143,19.05,143081576.57328036,1003.9180387776876,665.9920273978781,57.84499474639371,56210731.44416064,52769011.507044815
215610771.1605407,140437000.0,charging,140437000.0,75173771.1605407,0.0,532.6828137817065,0.0,0.0,0.2115874300950181,16,112,709.8647346770902,18.1,142810637.00908065,900.9631619048768,665.9917281683342,57.735459346776906,56104290.688854516,52935019.788232215
119441346.84814599,140437000.0,direct_plus_discharge,140437000.0,0.0,20995653.15185401,0.0,148.77560917131333,0.0,0.19279472156811536,17,112,414.8442621384127,16.46,142015050.4078167,499.10425596667494,664.1457276511835,57.41381973479767,55791738.18660199,53422486.29981993
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06709291137415206,18,112,22.802528136786083,15.52,142209441.51683548,1.0,654.1499999999987,57.49240813834506,55868106.2953067,53303380.29786131
0.0,140437000.0,discharging,74957768.5485415,0.0,74957768.5485415,0.0,531.1522150453706,0.0,0.0,19,112,0.0,15.03,75905030.15597345,1.0,654.15,30.68687231265152,29819892.732123457,28449745.156283222
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,112,0.0,14.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,112,0.0,13.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,112,0.0,12.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,112,0.0,12.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,113,0.0,11.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,113,0.0,10.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,113,0.0,9.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,113,0.0,9.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,113,0.0,8.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,113,0.0,8.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
115774163.45803577,140437000.0,direct_partial,115774163.45803577,0.0,0.0,0.0,0.0,0.0,0.0,6,113,418.7063290163364,7.83,117049927.9804643,483.78035946254977,665.9565635181772,47.3209244072594,45983991.96348304,44056112.923157275
192448664.43382064,140437000.0,charging,140437000.0,52011664.433820635,0.0,368.55567217599474,0.0,0.0,0.04655440069591512,7,113,636.3247349268077,9.93,142555930.44108558,804.1766943246195,665.9914458311493,57.632486620026356,56004227.17393613,53091081.87550777
224510195.29387325,140437000.0,charging,140437000.0,84073195.29387325,0.0,595.7443073744181,0.0,0.0,0.12180631320636794,8,113,742.1297627482652,13.06,142908501.24072766,938.1507906264943,665.991836381687,57.77502388122693,56142737.448798396,52875057.09033953
241248135.81449565,140437000.0,charging,140437000.0,100811135.81449565,0.0,714.3496815067733,0.0,0.0,0.21203995718617086,9,113,832.5074911338436,15.55,143092563.227641,1008.0928799482155,665.9920395078282,57.84943642909646,56215047.65928875,52762279.85840025
245912009.74108043,140437000.0,charging,140437000.0,105475009.74108043,0.0,747.3979834341932,0.0,0.0,0.3064481235147006,10,113,903.3162161181442,17.67,143143850.41560856,1027.5816029698162,665.992096014158,57.870170804475805,56235196.216711536,52730855.4940635
246141006.5065139,140437000.0,charging,140437000.0,105704006.5065139,0.0,749.0206589960923,0.0,0.0,0.40106125938789117,11,113,953.6810410442574,19.53,143146368.62265083,1028.5385015919974,665.9920987875844,57.871188864778304,56236185.5143078,52729312.55505714
247062990.53824794,140437000.0,charging,140437000.0,106625990.53824794,0.0,755.5538558904858,0.0,0.0,0.4964996411845841,12,113,975.8637909189241,21.12,143156507.39764276,1032.3911553531532,665.9921099529346,57.87528776695837,56240168.612424925,52723100.39252171
247547910.10950708,140437000.0,charging,140437000.0,107110910.10950708,0.0,758.9900054635131,0.0,0.0,0.5923720629273436,13,113,954.4336354032987,22.32,143161839.90911245,1034.4174672476802,665.9921158247419,57.87744359376247,56242263.53182213,52719833.09169129
251470973.80327833,140437000.0,charging,140437000.0,111033973.80327833,0.0,786.788911581713,0.0,0.0,0.6917559254429284,14,113,915.1903428204829,23.01,143204980.63466272,1050.810599422244,665.9921633123885,57.89488451874091,56259211.70779481,52693400.19430707
254637587.31606326,140437000.0,charging,140437000.0,114200587.31606326,0.0,809.2275969118281,0.0,0.0,0.7939741482107383,15,113,867.3881152336169,23.13,143239802.91009253,1064.0427867923518,665.9922016225762,57.90896246215987,56272891.9147043,52672064.122151494
234758587.73465472,140437000.0,charging,140437000.0,94321587.73465472,0.0,668.3646167963857,0.0,0.0,0.8783991524376502,16,113,765.9887141533509,22.66,143021199.66219902,980.9752933551332,665.9919608147665,57.82058557934387,56187011.896085195,52806005.24497148
197811684.60627258,140437000.0,charging,140437000.0,57374684.60627257,0.0,406.5581380856643,0.0,7.450580596923828e-09,0.929753864616892,17,113,647.2064422856879,21.7,142614905.9254119,826.5869087398083,665.9915112938845,57.656329218512454,56027396.181239516,53054946.83126463
111931925.40242346,140437000.0,direct_plus_discharge,140437000.0,0.0,28505074.597576544,0.0,201.9875165138024,0.0,0.9042396520046223,18,113,401.98881542079107,20.28,142027106.55714327,467.72496979559213,663.4484931634329,57.41869379273827,55796474.54042387,53415099.336481825
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7785378418106591,19,113,0.0,18.78,142209441.51682773,1.0,654.1499999999958,57.49240813834195,55868106.295303665,53303380.2978583
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6528360316166959,20,113,0.0,17.36,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5271342214227326,21,113,0.0,16.18,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4014324112287693,22,113,0.0,15.75,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.275730601034806,23,113,0.0,14.95,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.15002879084084275,0,114,0.0,14.4,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.02432698064687946,1,114,0.0,14.07,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02432698064687946,2,114,0.0,13.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02432698064687946,3,114,0.0,13.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02432698064687946,4,114,0.0,13.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02432698064687946,5,114,0.0,12.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
109524183.13374084,140437000.0,direct_plus_discharge,136702854.4339723,0.0,27178671.30023145,0.0,192.58859678779572,0.0,0.0,6,114,398.65103421493734,12.32,138249768.23971364,457.6638440189532,663.502235091801,55.8915921185744,54312517.242636986,51995379.28964039
198457001.12853387,140437000.0,charging,140437000.0,58020001.12853387,0.0,411.13086359286103,0.0,0.0,0.05193231961172982,7,114,653.0722601099419,13.6,142622002.27284643,829.2834642560125,665.9915191671821,57.65919812861189,56030184.037575975,53050598.80463413
236896603.6223198,140437000.0,charging,140437000.0,96459603.62231979,0.0,683.5146392226815,0.0,0.0,0.13827101088196328,8,114,777.3368768044693,16.46,143044710.7657221,989.9093254722917,665.9919867492704,57.830090644163214,56196248.44033071,52791599.69943693
249607647.60080218,140437000.0,charging,140437000.0,109170647.60080218,0.0,773.5853456410279,0.0,0.0,0.2359870545418826,9,114,855.0008033187621,19.05,143184490.20917237,1043.0244009034645,665.992140760881,57.88660065310827,56251161.90262464,52705954.97192912
250671292.34422928,140437000.0,charging,140437000.0,110234292.34422928,0.0,781.1223531111317,0.0,0.0,0.33465514125065715,10,114,913.8311785854413,21.05,143196186.7834665,1047.4690059944974,665.9921536347745,57.891329342117686,56255756.973650895,52698788.3041099
247889349.34558743,140437000.0,charging,140437000.0,107452349.34558743,0.0,761.4094505731955,0.0,0.0,0.4308331771125345,11,114,953.105137546414,22.52,143165594.61143616,1035.8442242324058,665.9921199589087,57.878961544161044,56243738.59639035,52717532.53554484
248518287.9986724,140437000.0,charging,140437000.0,108081287.9986724,0.0,765.866122178853,0.0,0.0,0.5275741609667054,12,114,974.3906094109587,23.72,143172510.85647926,1038.4723422734478,665.9921275735688,57.88175764249715,56246455.6980748,52713294.86005095
248788935.33235118,140437000.0,charging,140437000.0,108351935.3323512,0.0,767.7839344825439,0.0,-1.4901161193847656e-08,0.6245573947960793,13,114,953.0926145085022,24.59,143175487.0820151,1039.6032842769466,665.992130850113,57.88296087043612,56247624.9318666,52711471.28700793
255957340.98528385,140437000.0,charging,140437000.0,115520340.98528385,0.0,818.5793972427948,0.0,0.0,0.7279568976056955,14,114,926.3563879706752,25.12,143254315.83552182,1069.5575828869817,665.9922175836734,57.91482974511355,56278593.432490975,52663171.85936092
255019036.3422346,140437000.0,charging,140437000.0,114582036.34223461,0.0,811.9305521771868,0.0,0.0,0.8305165463017612,15,114,866.105210543978,25.19,143243997.587784,1065.6367309115376,665.9922062361516,57.91065828572315,56274539.827083066,52669493.98723919
231561808.30024838,140437000.0,charging,140437000.0,91124808.30024838,0.0,645.712175155239,0.0,0.0,0.9120801894792651,16,114,755.1029553065474,24.73,142986045.66140008,967.6170529869344,665.9919220213922,57.80637352605071,56173201.36823514,52827544.56967927
192481245.0401547,140437000.0,charging,140437000.0,52044245.040154696,0.0,368.78653899016155,0.0,0.0,0.958663752299075,17,114,630.6393990921889,23.77,142556288.71999878,804.312837458571,665.9914462290018,57.63263146496256,56004367.94748372,53090862.37408057
116435724.61356407,140437000.0,direct_plus_discharge,140437000.0,0.0,24001275.386435926,0.0,170.07350715308115,0.0,0.9371807829744752,18,114,415.7586090106687,22.37,142019875.84353542,486.5447957069451,663.8654494990781,57.41577056110586,55793633.89727122,53419529.69105598
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.8114789727805118,19,114,0.0,20.93,142209441.51683745,1.0,654.15,57.49240813834585,55868106.27455565,53303380.27711025
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6857771625865486,20,114,0.0,19.32,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5600753523925853,21,114,0.0,17.45,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.43437354219862206,22,114,0.0,17.66,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.30867173200465875,23,114,0.0,16.9,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1829699218106955,0,115,0.0,16.11,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0572681116167322,1,115,0.0,15.52,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,63981272.65398168,0.0,63981272.65398168,0.0,453.37255029912984,0.0,0.0,2,115,0.0,14.23,64790206.67742883,1.0,654.15,26.19337342116971,25453346.230717387,24283449.70929277
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,115,0.0,12.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,115,0.0,12.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,115,0.0,12.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
114918890.14476082,140437000.0,direct_partial,114918890.14476082,0.0,0.0,0.0,0.0,0.0,0.0,6,115,415.7586090106687,12.4,116185249.48946123,480.20646682038995,665.9551237298674,46.9713523381833,45644296.16471316,43730639.642946236
203288970.7772873,140437000.0,charging,140437000.0,62851970.777287304,0.0,445.3702950976203,0.0,0.0,0.05625730043338362,7,115,666.8170747247578,15.88,142675137.95779976,849.4746014127355,665.9915780956139,57.68067981402928,56051058.81257181,53018041.8624433
237290049.45512345,140437000.0,charging,140437000.0,96853049.45512345,0.0,686.302604094644,0.0,0.0,0.1429481556874439,8,115,776.2980262021066,19.2,143049037.36860582,991.5534001150058,665.9919915209089,57.83183980242017,56197948.13878431,52788948.690416194
250508983.3996272,140437000.0,charging,140437000.0,110071983.39962721,0.0,779.9722287528907,0.0,0.0,0.24147096352991432,9,115,854.1035011688828,21.48,143194401.92189324,1046.790772810009,665.9921516703931,57.89060775859311,56255055.79753029,52699881.93347345
263300128.40060538,140437000.0,charging,140437000.0,122863128.40060538,0.0,870.6105325844189,0.0,0.0,0.35144282027741985,10,115,951.393839622259,23.22,143335062.21166754,1100.2405628294705,665.9923063283989,57.94747387593598,56310315.28636843,52613697.47877142
249484459.2917039,140437000.0,charging,140437000.0,109047459.29170391,0.0,772.7124308716552,0.0,0.0,0.4490486010191026,11,115,952.649290010226,24.54,143183135.54520336,1042.5096393826113,665.9921392697275,57.88605298979585,56250629.691253036,52706784.971699335
246576162.98624697,140437000.0,charging,140437000.0,106139162.98624697,0.0,752.1041863285781,0.0,0.0,0.5440512350816599,12,115,960.9050988351798,25.67,143151153.9046992,1030.356870664161,665.9921040575844,57.87312345776769,56238065.450289406,52726380.548984624
246482934.5389039,140437000.0,charging,140437000.0,106045934.53890389,0.0,751.4435677259919,0.0,0.0,0.6389704225838905,13,115,939.4620878809923,26.54,143150128.70011964,1029.9673010881813,665.9921029285629,57.87270898823961,56237662.6905444,52727008.70548999
257153195.69764423,140437000.0,charging,140437000.0,116716195.69764423,0.0,827.0532471404385,0.0,0.0,0.7434403064332089,14,115,926.2418667328842,26.96,143267466.28220668,1074.5546479084912,665.9922320435488,57.92014620539877,56283759.68970364,52655114.40545121
255812426.15833303,140437000.0,charging,140437000.0,115375426.15833303,0.0,817.5525279426769,0.0,0.0,0.8467100994364944,15,115,866.1339861340616,26.91,143252722.25171432,1068.952033730071,665.9922158312318,57.91418549133062,56277967.38046118,52664148.26939374
238897493.56177747,140437000.0,charging,140437000.0,98460493.56177747,0.0,697.6929844960831,0.0,0.0,0.9348397395833681,16,115,776.3747409134492,26.38,143066713.9373434,998.2703554745227,665.9920110127038,57.838986082536934,56204892.53982903,52778118.04212419
200884470.2000097,140437000.0,charging,140437000.0,60447470.2000097,0.0,428.3319569449604,0.0,0.0,0.9889448288816789,17,115,655.4670301529028,25.46,142648696.40405875,839.4270215481234,665.9915487769329,57.66999002730855,56040671.059420586,53034242.97556392
113686491.05584052,140437000.0,direct_plus_discharge,140437000.0,0.0,26750508.944159478,0.0,189.554629952465,0.0,0.9650010861508412,18,115,407.53757323663126,24.11,142024289.65500838,475.0566954342908,663.6104991703066,57.41755497603601,55795367.898092985,53416825.28998333
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.839299275956878,19,115,0.0,22.48,142209441.51683727,1.0,654.15,57.49240813834581,55868106.29530741,53303380.29786201
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7135974657629148,20,115,0.0,20.93,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5878956555689515,21,115,0.0,20.0,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.46219384537498825,22,115,0.0,19.23,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.33649203518102494,23,115,0.0,18.05,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.21079022498706165,0,116,0.0,17.23,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08508841479309838,1,116,0.0,16.58,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,95062765.52310322,0.0,95062765.52310322,0.0,673.6166171120288,0.0,0.0,2,116,0.0,16.07,96263393.56767416,1.0,654.1499999999401,38.917347911247305,37817837.16203851,36080901.59831473
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,116,0.0,15.57,0.0,1.0,567.2799234752376,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,116,0.0,14.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,116,0.0,13.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
124967837.72674696,140437000.0,direct_partial,124967837.72674696,0.0,0.0,0.0,0.0,0.0,0.0,6,116,447.12171166756116,12.92,126344702.25911306,522.1975581677759,665.9707957248463,51.078614126606226,49635517.71071041,47554755.1407793
210683365.92551318,140437000.0,charging,140437000.0,70246365.92551318,0.0,497.76712384469664,0.0,0.0,0.062875847222488,7,116,688.7456508076668,16.98,142756451.84829983,880.373232298578,665.9916681893902,57.71355337945562,56083003.6189616,52968219.75822617
241818787.99463758,140437000.0,charging,140437000.0,101381787.99463758,0.0,718.3933340243449,0.0,0.0,0.15362026836240528,8,116,788.3307850359557,20.57,143098838.51425952,1010.4774388911718,665.9920464238779,57.85197340087277,56217512.93449506,52758434.88579506
254933880.82722285,140437000.0,charging,140437000.0,114496880.82722285,0.0,811.3271385311077,0.0,0.0,0.2561036963873873,9,116,864.8574149106478,22.99,143243061.1587551,1065.2808953396616,665.9922052062301,57.91027970635918,56274171.96441942,52670067.77067966
256546880.82800534,140437000.0,charging,140437000.0,116109880.82800534,0.0,822.7568881070838,0.0,0.0,0.36003088225354524,10,116,923.6071058278891,24.86,143260798.82395807,1072.0210668674415,665.9922247125234,57.917450686544406,56281140.32588333,52659199.64596318
250105672.31055427,140437000.0,charging,140437000.0,109668672.31055427,0.0,777.1143584819164,0.0,0.0,0.4581926959565241,11,116,948.847186131921,26.41,143189966.83382013,1045.1054746586847,665.9921467890168,57.888814741962776,56253313.41713202,52702599.35013851
254571545.55813465,140437000.0,charging,140437000.0,114134545.55813465,0.0,808.7596237225441,0.0,0.0,0.5603518063214771,12,116,983.5851453552754,27.77,143239076.66918248,1063.7668210290408,665.9922008237827,57.9086688576118,56272606.60520648,52672509.099635735
250837702.30009457,140437000.0,charging,140437000.0,110400702.30009457,0.0,782.3015373154509,0.0,0.0,0.659168842613955,13,116,949.5450380629073,28.73,143198016.74260014,1048.1643758927717,665.9921556487383,57.89206915767611,56256475.88760111,52697667.06376586
261273600.48320222,140437000.0,charging,140437000.0,120836600.48320222,0.0,856.2505160974965,0.0,0.0,0.7673268025420599,14,116,936.2290156291297,29.2,143312777.1070836,1091.7724005464618,665.9922818458139,57.938464457753334,56301560.40639734,52627351.859293416
263504185.77605087,140437000.0,charging,140437000.0,123067185.77605087,0.0,872.0564871407372,0.0,0.0,0.8774813061808898,15,116,888.0971365705052,29.19,143337306.16789815,1101.0932483293768,665.9923087932051,57.94838106216833,56311196.84235957,52612322.576885685
243160131.02723774,140437000.0,charging,140437000.0,102723131.02723774,0.0,727.8981170067768,0.0,0.0,0.969426331487009,16,116,788.0131283220329,28.73,143113588.8512812,1016.0824495005476,665.9920626779747,57.85793666454347,56223307.721307546,52749397.15775788
215050351.1245317,140437000.0,charging,140437000.0,34157616.969342485,0.0,242.04154239448226,0.0,40455734.1551892,0.9999999999999962,17,116,697.4516389678104,27.77,142359594.96918175,729.5707784428998,665.9912275087298,57.55311214979171,55927095.24844919,53211379.256102204
92748672.49568479,140437000.0,direct_plus_discharge,140437000.0,0.0,47688327.50431521,0.0,337.9204220750372,0.0,0.9573153151063073,18,116,343.54880687232173,26.35,142057904.69030222,387.5647621146539,661.7121964839102,57.431144856623945,55808573.83114624,53396228.90991914
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.831613504912344,19,116,0.0,24.71,142209441.5168375,1.0,654.15,57.49240813834589,55868106.2745557,53303380.27711029
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7059116947183808,20,116,0.0,22.52,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5802098845244175,21,116,0.0,21.96,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4545080743304542,22,116,0.0,21.38,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.32880626413649094,23,116,0.0,20.4,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.20310445394252763,0,117,0.0,19.01,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07740264374856436,1,117,0.0,18.11,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,86476042.49568048,0.0,86476042.49568048,0.0,612.7709296761344,0.0,0.0,2,117,0.0,17.46,87568459.26208262,1.0,654.1499999999667,35.4021613912722,34401963.30265377,32821680.677785344
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,117,0.0,17.69,0.0,1.0,567.2799234752293,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,117,0.0,17.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,117,0.0,16.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
39721015.85244864,140437000.0,direct_partial,39721015.85244864,0.0,0.0,0.0,0.0,0.0,0.0,6,117,186.36846428217183,15.02,40160447.28823758,165.98044635650064,665.5860785853645,16.236058604030912,15777350.035280865,15114174.670949936
60444280.58828099,140437000.0,direct_partial,60444280.58828099,0.0,0.0,0.0,0.0,0.0,0.0,7,117,240.82896940254665,16.48,61111599.39635394,252.57583313096404,665.7794581048084,24.706186713111318,24008176.20312036,23000389.3412359
230382208.33459917,140437000.0,charging,140437000.0,89945208.33459915,0.0,637.3535067109365,0.0,1.4901161193847656e-08,0.08050781137401304,8,117,751.4761779170655,22.83,142973073.9631924,962.6879109542161,665.9919077019904,57.80112933015466,56168105.35463056,52835492.52289152
247646024.27584097,140437000.0,charging,140437000.0,107209024.27584095,0.0,759.6852443664937,0.0,1.4901161193847656e-08,0.1764680527676754,9,117,838.0586778834469,25.49,143162918.84043977,1034.8274525608074,665.9921170127361,57.877879783930744,56242687.4194368,52719172.036980435
249867896.03212938,140437000.0,charging,140437000.0,109430896.03212938,0.0,775.429471119123,0.0,0.0,0.27441703859324884,10,117,895.896668439001,27.16,143187352.08117408,1044.1118894751496,665.9921439110087,57.88775765022045,56252286.190830074,52704201.44392465
251013587.03826383,140437000.0,charging,140437000.0,110576587.03826384,0.0,783.5478600126211,0.0,-1.4901161193847656e-08,0.3733915051211589,11,117,946.3006063077446,28.31,143199950.8930011,1048.8993376434248,665.9921577773141,57.892851095661854,56257235.733916506,52696481.98404272
216188956.29229778,140437000.0,charging,140437000.0,75751956.29229778,0.0,536.7798449418617,0.0,0.0,0.44119527500855193,12,117,839.4595521871634,29.27,142816995.1332494,903.379198458479,665.991735203326,57.73802980810359,56106788.52832971,52931124.0808337
228083516.66597527,140437000.0,charging,140437000.0,87646516.66597526,0.0,621.0649325559408,0.0,1.4901161193847656e-08,0.519645582278776,13,117,864.2024262408343,30.02,142947795.95747125,953.0824700810216,665.991879790187,57.79090994243776,56158174.66887343,52850980.67294363
29285527.09027186,140437000.0,direct_plus_discharge,140437000.0,0.0,111151472.90972814,0.0,787.6215125497669,0.0,0.42015654911459493,14,117,162.17954263081947,29.8,142159792.85349163,122.37413253188649,656.3903719611029,57.47233618541393,55848601.40363705,53333800.67469164
182321794.38372624,140437000.0,charging,140437000.0,41884794.38372624,0.0,296.796472792932,0.0,0.0,0.457646629888439,15,117,629.2848684190934,29.69,142444568.36399227,761.8599918174924,665.991322071763,57.58746517898057,55960477.72011324,53159314.924853645
204426344.07920185,140437000.0,charging,140437000.0,63989344.07920185,0.0,453.42974457621784,0.0,0.0,0.5149219660454349,16,117,669.9302815653946,29.14,142687645.3023893,854.2272927594778,665.9915919601135,57.68573628111194,56055972.442850605,53010378.466577224
187370897.78536052,140437000.0,charging,140437000.0,46933897.785360515,0.0,332.57451832045376,0.0,0.0,0.5569313788859133,17,117,614.2534693011659,28.38,142500091.8020805,782.9584561522539,665.9913838004508,57.60991218481763,55982290.54285381,53125294.97449888
15797768.403884899,140437000.0,direct_plus_discharge,140437000.0,0.0,124639231.5961151,0.0,883.1960345905683,0.0,0.4453697745165784,18,117,110.04705494672469,27.24,142181447.04269838,66.0134338168442,655.3358208078521,57.48109053723816,55857108.42350136,53320532.864429
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3196679643226151,19,117,0.0,26.01,142209441.51683688,1.0,654.1499999999997,57.492408138345624,55868106.27455544,53303380.27711004
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1939661541286518,20,117,0.0,23.88,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06826434393468853,21,117,0.0,22.75,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,76266520.38155177,0.0,76266520.38155177,0.0,540.4260561496175,0.0,0.0,22,117,0.0,21.09,77230275.09214114,1.0,654.15,31.222642103607406,30340525.70939921,28946501.75834359
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,117,0.0,19.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,118,0.0,17.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,118,0.0,16.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,118,0.0,15.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,118,0.0,14.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,118,0.0,14.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,118,0.0,13.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,118,53.80957175656739,13.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
117927280.53693944,140437000.0,direct_partial,117927280.53693944,0.0,0.0,0.0,0.0,0.0,0.0,7,118,410.630620339556,17.8,119226722.2260493,492.77749425743457,665.9600956533401,48.200958404056706,46839162.83647874,44875479.16254782
179269746.09585196,140437000.0,charging,140437000.0,38832746.09585196,0.0,275.16959888886083,0.0,0.0,0.03475826512280347,8,118,595.277299891291,23.8,142411005.9271218,749.1065330689862,665.9912847351118,57.57389656287398,55947292.45076738,53179879.07713338
162914379.65960473,140437000.0,charging,140437000.0,22477379.65960473,0.0,159.27515220631673,0.0,0.0,0.054877231717285584,9,118,567.9041779595993,26.99,142231150.98981136,680.7630890972396,665.9910843551176,57.50118484028189,55876635.0130862,53290078.593744464
119313754.88553406,140437000.0,direct_plus_discharge,140437000.0,0.0,21123245.114465937,0.0,149.67972831567425,0.0,0.035970318666884625,10,118,456.9743165688063,29.18,142015255.2528771,498.57109309436413,664.13379641578,57.413902549522845,55791818.66160759,53422360.78853973
0.0,140437000.0,discharging,40186880.64099075,0.0,40186880.64099075,0.0,284.7650227795033,0.0,0.0,11,118,1.1195519205888287,30.51,40695953.87178029,1.0,654.15,16.452553111944184,15987728.041136028,15251927.440263033
6495519.636119146,140437000.0,charging_only,0.0,6495519.636119146,0.0,46.027379275053335,0.0,0.0,0.005813984750533053,12,118,93.53823325547897,30.94,0.0,27.142539670319334,590.8148863161116,0.0,0.0,-74060.86690936628
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,13,118,0.0,30.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,14,118,1.2255865758474207,28.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,15,118,0.0,27.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,16,118,0.0,27.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,17,118,0.0,27.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,18,118,0.0,26.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,19,118,0.0,25.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,20,118,0.0,23.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,21,118,0.0,22.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,22,118,0.0,19.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,23,118,0.0,18.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,0,119,0.0,17.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,1,119,0.0,16.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,2,119,0.0,15.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,3,119,0.0,15.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,4,119,0.0,14.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,5,119,0.0,14.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,6,119,0.0,14.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005813984750533053,7,119,0.0,17.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
23657453.550351754,140437000.0,charging_only,0.0,23657453.550351754,0.0,167.6371788931382,0.0,0.0,0.026989207347561037,8,119,132.14228876595405,20.34,0.0,98.85635137157503,619.888175884996,0.0,0.0,-262785.3788471258
137264369.42198023,140437000.0,direct_plus_discharge,140437000.0,0.0,3172630.578019768,0.0,22.481322372138077,0.0,0.024149461363712016,9,119,488.127578037957,22.0,141986436.08337688,573.5805295145638,665.8418228876976,57.40225154071892,55780496.82244411,53440018.677683786
59903943.53806831,140437000.0,direct_plus_discharge,86884286.14651944,0.0,26980342.60845113,0.0,191.18323579605345,0.0,0.0,10,119,262.5949667227244,23.59,87883042.05953786,250.31795067623506,662.0719241311124,35.529340869594385,34525549.648067385,33037175.25690053
231158945.20679292,140437000.0,charging,140437000.0,90721945.20679292,0.0,642.8574793899785,0.0,0.0,0.08120305002820781,11,119,868.7447426440318,24.89,142981615.499795,965.9336268550175,665.9919171312398,57.80458250109202,56171460.944134414,52830258.98872518
44033636.99244881,140437000.0,direct_plus_discharge,134755582.19924173,0.0,90721945.20679292,0.0,642.8574793899785,0.0,0.0,12,119,225.71290375619873,25.12,136383099.2578622,184.00140494534247,657.7233261319813,55.13693550914582,53579181.51766641,51191839.99305423
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,119,0.0,23.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
271372610.31251824,140437000.0,charging,140437000.0,130935610.31251824,0.0,927.8122974108297,0.0,0.0,0.11719734283084164,14,119,963.3975289269594,23.92,143423832.81389493,1133.9726847852958,665.9924037770604,57.98336203947496,56345189.52106337,52559306.54794049
231311973.96385375,140437000.0,charging,140437000.0,90874973.96385375,0.0,643.9418441576659,0.0,0.0,0.19853736525075732,15,119,783.7088862828148,23.84,142983298.30999807,966.5730813316272,665.9919189888145,57.80526282730643,56172122.04946081,52829227.90849101
90596628.22033288,140437000.0,direct_plus_discharge,140437000.0,0.0,49840371.779667124,0.0,353.1698499310525,0.0,0.15392643683841387,16,119,330.33062485600044,21.55,142061359.732386,378.57211019636605,661.5213230644463,57.4325416604329,55809931.171813875,53394111.95959368
182579948.2215963,140437000.0,charging,140437000.0,42142948.2215963,0.0,298.6257559407934,0.0,0.0,0.19164758495725093,17,119,602.7815440811786,20.85,142447407.20239264,762.9387278044442,665.9913252290316,57.588612864072466,55961593.00106645,53157575.55152333
117709157.98465009,140437000.0,direct_plus_discharge,140437000.0,0.0,22727842.015349906,0.0,161.0499333612998,0.0,0.1713044354800341,18,119,424.5630266464446,20.18,142017831.38472515,491.86603522720645,663.9840001622016,57.414944027655714,55792830.71542294,53420782.358216934
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.04560262528607083,19,119,0.0,16.52,142209441.51683584,1.0,654.1499999999991,57.49240813834524,55868106.29530683,53303380.297861435
0.0,140437000.0,discharging,50948318.70295126,0.0,50948318.70295126,0.0,361.0207835147274,0.0,0.0,20,119,0.0,15.94,51593009.32399113,1.0,654.15,20.858012783836053,20268722.64733284,19336594.426093858
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,119,0.0,15.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,119,0.0,14.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,119,0.0,14.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,120,0.0,14.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,120,0.0,13.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,120,0.0,13.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,120,0.0,13.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,120,0.0,12.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,120,0.0,12.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
26392502.042657107,140437000.0,charging_only,0.0,26392502.042657107,0.0,187.0177860413316,0.0,0.0,0.023623299289431358,6,120,147.51410713247745,12.31,0.0,110.28517714093236,622.5678542816565,0.0,0.0,-292861.86640476435
124530643.11136808,140437000.0,direct_plus_discharge,140437000.0,0.0,15906356.888631925,0.0,112.7127562399058,0.0,0.00938589850123273,7,120,431.05415665939415,15.25,142006879.69637707,520.3706724286295,664.6240457182091,57.41051648100623,55788528.257850565,53427492.60359266
58415701.384244755,140437000.0,direct_plus_discharge,68901846.53826994,0.0,10486145.154025178,0.0,74.30502980142577,0.0,0.0,8,120,235.0805654189465,18.5,69676374.15461268,244.09909922753786,664.1068993215198,28.168752354060782,27372915.85267012,26210203.67334463
216041810.42402664,140437000.0,charging,140437000.0,75604810.42402664,0.0,535.7371664392808,0.0,0.0,0.06767206312917232,9,120,733.6021183215478,20.35,142815377.01536816,902.7643265482064,665.9917334130087,57.73737563568965,56106152.83789464,52932115.52322234
229524016.26505768,140437000.0,charging,140437000.0,89087016.26505768,0.0,631.2723409092073,0.0,0.0,0.14741172724401957,10,120,819.4836886897274,22.07,142963636.68877098,959.1018218347627,665.9918972825542,57.79731403051643,56164397.8257207,52841274.84579874
198183736.02801117,140437000.0,charging,140437000.0,57746736.02801117,0.0,409.19450174207793,0.0,0.0,0.199099453779861,11,120,750.7264160283396,23.13,142618997.26053348,828.1415835063636,665.9915158332573,57.65798326275969,56029003.49467063,53052440.01571931
171209600.7102591,140437000.0,charging,140437000.0,30772600.710259106,0.0,218.0552509294102,0.0,3.725290298461914e-09,0.22664327494989175,12,120,670.1947392660752,23.96,142322370.98588216,715.4259612082714,665.9911860483373,57.53806324433531,55912471.51156674,53234186.88666933
59044370.02865051,140437000.0,direct_plus_discharge,140437000.0,0.0,81392629.9713495,0.0,576.7497690336686,0.0,0.15379067254563888,13,120,271.98624183446566,24.18,142112015.92995557,246.72608899527063,658.8090120287881,57.45302093912485,55829831.8605384,53363074.23236487
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0280888623516756,14,120,0.0,24.53,142209441.51683542,1.0,654.1499999999987,57.492408138345034,55868106.27455486,53303380.277109474
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0280888623516756,15,120,20.070522632949604,22.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
12340439.591172788,140437000.0,direct_plus_discharge,43721973.047177926,0.0,31381533.456005134,0.0,222.3701602840985,0.0,0.0,16,120,98.5065292130512,21.91,44253152.24946894,51.56644732317499,657.1863310066645,17.89065664978083,17385201.618731484,16607477.00165465
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,120,56.738384527728826,20.57,0.0,1.0,567.2799234752322,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,120,58.696628169849596,18.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,120,0.0,18.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,120,0.0,17.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,120,0.0,16.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,120,0.0,15.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,120,0.0,14.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,121,0.0,14.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,121,0.0,14.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,121,0.0,13.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,121,0.0,13.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,121,0.0,12.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,121,0.0,12.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
119045389.06648648,140437000.0,direct_partial,119045389.06648648,0.0,0.0,0.0,0.0,0.0,0.0,6,121,432.5026292565366,12.97,120357126.25140615,497.44968475474246,665.9618794749717,48.6579579456754,47283251.017602384,45300974.083405465
207870848.7499476,140437000.0,charging,140437000.0,67433848.74994761,0.0,477.83757209066613,0.0,0.0,0.06035843015882098,7,121,681.1741811854336,14.17,142725523.46146515,868.6206915801724,665.991633933582,57.7010496566367,56070853.157050274,52987169.99297271
253719737.5966067,140437000.0,charging,140437000.0,113282737.5966067,0.0,802.7236958351517,0.0,0.0,0.16175510752747171,8,121,821.0990042711035,17.04,143229709.59886235,1060.207408898454,665.9921905202003,57.904881940061536,56268926.67738639,52678248.42843482
261400836.62253678,140437000.0,charging,140437000.0,120963836.6225368,0.0,857.1521138711497,0.0,-1.4901161193847656e-08,0.2700269534901433,9,121,874.6080302755291,19.34,143314176.28379762,1092.3040765559042,665.9922833831839,57.93903011667051,56302110.08405955,52626494.565077275
258565618.34969342,140437000.0,charging,140437000.0,118128618.34969342,0.0,837.0617016974916,0.0,0.0,0.3757610631782475,10,121,913.0295718707561,21.14,143282998.2599559,1080.4566757695557,665.9922491186779,57.92642547064605,56289861.55027135,52645597.75572638
253750533.62147173,140437000.0,charging,140437000.0,113313533.62147173,0.0,802.9419170701003,0.0,0.0,0.4771853053344706,11,121,940.0752264874079,22.53,143230048.25328135,1060.3360948810102,665.9921908927366,57.90501885121072,56269059.72045906,52678040.93035955
258036695.03413934,140437000.0,charging,140437000.0,117599695.03413934,0.0,833.3137407311275,0.0,0.0,0.582445988374192,12,121,973.3570807089567,23.48,143277181.85283554,1078.2464873813763,665.9922427248251,57.92407401459295,56287576.52863234,52649161.54586899
253025909.8654847,140437000.0,charging,140437000.0,112588909.86548471,0.0,797.8072189524828,0.0,0.0,0.6832216370839793,13,121,938.8075433911253,24.03,143222079.78857517,1057.308141746427,665.9921821265735,57.901797361693305,56265929.245939925,52682923.314862944
250279810.82878914,140437000.0,charging,140437000.0,109842810.82878914,0.0,778.3483074304536,0.0,0.0,0.7815393180225628,14,121,886.92036107079,24.64,143191881.78157884,1045.833139557585,665.9921488966967,57.88958891670766,56254065.719537206,52701426.03613175
253019297.07471877,140437000.0,charging,140437000.0,112582297.07471877,0.0,797.7603605876866,0.0,0.0,0.8823090477810075,15,121,849.1310898407268,24.89,143222007.06974715,1057.2805091710904,665.9921820465705,57.901767962938244,56265900.67777196,52682967.870657206
232910996.9969716,140437000.0,charging,140437000.0,92473996.9969716,0.0,655.2725526672062,0.0,0.0,0.965080317591602,16,121,757.0704823334576,24.67,143000882.27477825,973.2548479248366,665.9919383963122,57.81237166951172,56179030.04939811,52818453.97896863
191241640.6847178,140437000.0,charging,140437000.0,39013085.25963567,0.0,276.44748573311927,0.0,11791555.425082132,0.999999999999996,17,121,628.2684766996398,24.12,142412989.06147206,749.8601083302931,665.9912869417449,57.57469830408215,55948071.54081558,53178663.9842919
116926706.59161876,140437000.0,direct_plus_discharge,140437000.0,0.0,23510293.40838124,0.0,166.59439924684426,0.0,0.9789564969372366,18,121,422.83382819465083,23.13,142019087.5868006,488.5964403117366,663.9111231025494,57.41545188481101,55793324.224365115,53420012.666462764
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.8532546867432733,19,121,0.0,21.56,142209441.5168333,1.0,654.1499999999976,57.49240813834419,55868106.29530584,53303380.29786046
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7275528765493101,20,121,0.0,20.03,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6018510663553468,21,121,0.0,18.79,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.47614925616138354,22,121,0.0,18.63,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
