Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3504474459674203,23,121,0.0,17.96,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.224745635773457,0,122,0.0,16.68,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.09904382557949372,1,122,0.0,15.11,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,110654076.59161417,0.0,110654076.59161417,0.0,784.0969525043253,0.0,0.0,2,122,0.0,13.45,112051188.8705363,1.0,654.15,45.300035034375775,44020197.68334609,41998820.11634695
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,122,0.0,12.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,122,0.0,11.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,122,0.0,10.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
105716727.98407766,140437000.0,direct_partial,105716727.98407766,0.0,0.0,0.0,0.0,0.0,0.0,6,122,392.68242763662636,10.92,106881893.98010157,441.7538001376235,665.9381586480231,43.21019340038587,41989399.212984815,40228767.36775161
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,122,0.0,14.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
224259584.93224978,140437000.0,charging,140437000.0,83822584.93224978,0.0,593.9684774468847,0.0,0.0,0.07502759715118544,8,122,730.6327910978837,17.89,142905745.3556145,937.103576228999,665.9918333363926,57.77390973247543,56141654.756634265,52876745.63701581
247678411.16379258,140437000.0,charging,140437000.0,107241411.16379258,0.0,759.9147384884111,0.0,0.0,0.1710168272760374,9,122,828.9445218402059,20.62,143163274.9890922,1034.9627862123502,665.9921174048819,57.87802376764563,56242827.31436684,52718953.79906542
248377964.93335563,140437000.0,charging,140437000.0,107940964.93335563,0.0,764.8717901915461,0.0,0.0,0.2676322113002327,10,122,875.3027396676733,22.54,143170967.76686302,1037.8859805071259,665.9921258747188,57.88113380249705,56245849.483088285,52714240.33161998
254830377.71756735,140437000.0,charging,140437000.0,114393377.71756735,0.0,810.5937134702749,0.0,0.0,0.37002299615963585,11,122,938.9744305319263,23.92,143241922.9668784,1064.8483914882063,665.9922039543841,57.90981955834639,56273724.79581655,52670765.13511095
259206883.2790425,140437000.0,charging,140437000.0,118769883.27904251,0.0,841.6057175380126,0.0,0.0,0.47633108679601643,12,122,972.3698764376801,24.9,143290050.05326572,1083.136301074249,665.9922568698694,57.92927636841171,56292631.90316675,52641277.027998865
232253425.67126152,140437000.0,charging,140437000.0,91816425.67126152,0.0,650.6129893829143,0.0,0.0,0.558513780191753,13,122,862.4574636245106,25.48,142993651.16503677,970.5070838052574,665.9919304158823,57.809448277730446,56176189.250621244,52822884.576259926
74871044.51718554,140437000.0,direct_plus_discharge,140437000.0,0.0,65565955.48281446,0.0,464.6016438404326,0.0,0.4998272567592773,14,122,308.31622093340616,25.85,142086606.68206626,312.8603113853595,660.1496772282585,57.442748492833246,55819849.63610728,53378642.81711381
6822325.591176163,140437000.0,direct_plus_discharge,140437000.0,0.0,133614674.40882383,0.0,946.7961980332146,0.0,0.38023194753402917,15,122,84.10172065373936,25.85,142195856.84505585,28.508149212981177,654.6478122953713,57.48691612961448,55862769.428571984,53311703.78652103
61210769.07157511,140437000.0,direct_plus_discharge,140437000.0,0.0,79226230.9284249,0.0,561.3986230136746,0.0,0.3093184372586177,16,122,241.5006800656511,25.48,142108537.84172326,255.7787245438339,658.9902310399779,57.451614818222744,55828465.466008455,53365205.30336968
44040517.54311896,140437000.0,direct_plus_discharge,140437000.0,0.0,96396482.45688105,0.0,683.067361408944,0.0,0.22303624423854054,17,122,190.35509972380703,24.63,142136104.16196275,184.0301563971093,657.5733636446264,57.462759325346724,55839295.11340959,53348315.0516414
3719883.427076403,140437000.0,direct_plus_discharge,140437000.0,0.0,136717116.5729236,0.0,968.7801639305534,0.0,0.10066401300520747,18,122,75.62625429472943,23.04,142200837.72224966,15.544111810076698,654.4124934002281,57.48892979777504,55864726.2056568,53308651.9366966
0.0,140437000.0,discharging,112464187.84740171,0.0,112464187.84740171,0.0,796.9234362912258,0.0,0.0,19,122,0.0,20.7,113884111.44235419,1.0,654.15,46.041048651059334,44740275.84372077,42685875.28914317
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,122,0.0,19.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,122,0.0,17.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,122,0.0,16.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,122,0.0,15.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,123,0.0,14.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,123,0.0,13.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,123,0.0,12.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,123,0.0,11.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,123,0.0,11.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,123,0.0,10.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
116412834.3568836,140437000.0,direct_partial,116412834.3568836,0.0,0.0,0.0,0.0,0.0,0.0,6,123,426.6197273949869,10.8,117695622.1468691,486.44914520709,665.9576248735174,47.58196553189597,46237658.0346299,44299158.40253437
206662571.74705103,140437000.0,charging,140437000.0,66225571.74705103,0.0,469.2756975991477,0.0,0.0,0.059276930223050237,7,123,677.5443860839763,14.44,142712236.41066903,863.5717180844279,665.9916192124939,57.695677970065276,56065633.23382974,52995311.14604093
241268854.2662475,140437000.0,charging,140437000.0,100831854.26624751,0.0,714.4964928613988,0.0,0.0,0.14952911879501637,8,123,781.5959710353084,17.78,143092791.06208974,1008.1794552231873,665.9920397589368,57.84952853796763,56215137.12406182,52762140.219405085
255020349.4170457,140437000.0,charging,140437000.0,114583349.41704571,0.0,811.9398566509983,0.0,0.0,0.2520899427930372,9,123,849.94235098623,20.52,143244012.0272634,1065.6422177989848,665.9922062520325,57.9106641233134,56274545.52064978,52669485.16087985
252667347.8804785,140437000.0,charging,140437000.0,112230347.8804785,0.0,795.2664417087768,0.0,0.0,0.35254465121940903,10,123,886.1994529380946,22.83,143218136.79264256,1055.8098346905633,665.9921777884963,57.90020328798745,56264380.208734974,52685339.2410103
24422093.96146477,140437000.0,direct_plus_discharge,140437000.0,0.0,116014906.03853524,0.0,822.0838948900051,0.0,0.24870247502277681,11,123,151.53483501191775,24.61,142167600.9484987,102.05152032722833,656.0072167532195,57.475492840697385,55851668.87564874,53329016.550846934
235415656.5940947,140437000.0,charging,140437000.0,94978656.5940947,0.0,673.020619594853,0.0,0.0,0.33371560591896876,12,123,884.338857143428,25.65,143028425.24647334,983.7209578412061,665.991968786032,57.823506737290344,56189850.50323262,52801578.01230163
262068460.99568468,140437000.0,charging,140437000.0,121631460.99568468,0.0,861.8829132463492,0.0,0.0,0.4425850265395603,13,123,961.4530704058527,26.57,143321517.94381157,1095.0938488987167,665.9922914494697,57.94199820169662,56304994.334301285,52621996.25307502
208644172.79898888,140437000.0,charging,140437000.0,68207172.79898888,0.0,483.31736143805216,0.0,0.0,0.5036356406159458,14,123,743.607268431403,26.77,142734027.46832478,871.8521464683075,665.9916433539673,57.70448765504222,56074194.0235492,52981959.4746564
91479209.56205122,140437000.0,direct_plus_discharge,140437000.0,0.0,48957790.43794878,0.0,346.9158612693191,0.0,0.4598146897187687,15,123,342.56371986854845,26.97,142059942.77471554,382.2601136852119,661.59950915595,57.431968813033926,55809374.50876212,53394980.148456514
116616439.2517781,140437000.0,direct_plus_discharge,140437000.0,0.0,23820560.748221904,0.0,168.7929596896606,0.0,0.4384934737579695,16,123,405.8824293705239,26.32,142019585.71164975,487.29993994659236,663.8822554484485,57.41565326663788,55793519.91666034,53419707.45873616
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.31279166356400623,17,123,50.04571899197472,25.23,142209441.51682907,1.0,654.1499999999952,57.49240813834247,55868106.274552375,53303380.277107015
13484749.552252304,140437000.0,direct_plus_discharge,140437000.0,0.0,126952250.44774769,0.0,899.5861314447823,0.0,0.19915973117098107,18,123,105.30777198686805,24.09,142185160.52461419,56.348124579761546,655.1574814991386,57.48259182305754,55858567.29430574,53318257.564586766
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0734579209770178,19,123,0.0,22.36,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,82068906.0271375,0.0,82068906.0271375,0.0,581.5418744013908,0.0,8.16949626855683e-18,20,123,0.0,20.31,83105783.34400092,1.0,654.1499999999825,33.59799155180945,32648765.696355812,31148885.208312854
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,21,123,0.0,18.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,22,123,0.0,16.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,23,123,0.0,15.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,0,124,0.0,14.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,1,124,0.0,13.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,2,124,0.0,12.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,3,124,0.0,12.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,4,124,0.0,12.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,5,124,0.0,11.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
68061389.4662731,140437000.0,direct_plus_discharge,68061389.46627311,0.0,9.127152152359486e-09,0.0,6.467517879274156e-14,0.0,0.0,6,124,276.9699202161451,12.12,68812471.27929413,284.40510799673405,665.8209349425014,27.81949385075794,27033524.76066955,25899071.404343486
117553451.73191743,140437000.0,direct_partial,117553451.73191743,0.0,0.0,0.0,0.0,0.0,0.0,7,124,410.9119082213718,13.91,118848782.54054274,491.21539241811973,665.959491679687,48.04816501411678,46690686.235417396,44733219.03876348
83827173.34257033,140437000.0,direct_partial,83827173.34257033,0.0,0.0,0.0,0.0,0.0,0.0,8,124,309.98147381253534,16.44,84751626.63471721,350.2848894874337,665.8828329438019,34.26337278945685,33295348.278329562,31898722.409082696
191096203.35951248,140437000.0,charging,140437000.0,50659203.35951248,0.0,358.9721065324121,0.0,0.0,0.04534384503567311,9,124,649.8012066284537,18.45,142541057.84237745,798.5252252477121,665.9914293140389,57.62647392842229,55998384.37648782,53100194.535746805
151860283.67797008,140437000.0,charging,140437000.0,11423283.677970082,0.0,80.94561172423663,0.0,0.0,0.05556855388505037,10,124,555.1531649558752,20.48,142109592.494164,634.5718287348495,665.9909486375694,57.45204119292695,55828879.7945791,53364559.1037663
209944116.7882082,140437000.0,charging,140437000.0,69507116.78820819,0.0,492.5287899888049,0.0,0.0,0.11778271683100468,11,124,778.0715119929436,22.29,142748322.5527791,877.2841647321045,665.9916591869426,57.710266869284645,56079809.98161264,52973200.70675122
221293917.20189503,140437000.0,charging,140437000.0,80856917.20189503,0.0,572.9536978640798,0.0,0.0,0.19015581550857263,12,124,832.1148141118372,23.76,142873132.81918466,924.7110720831361,665.9917972901422,57.760725141952804,56128842.66320565,52896727.772640124
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06445400531460936,13,124,50.85098060729646,24.36,142209441.5168376,1.0,654.15,57.4924081383459,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,72009521.02758577,0.0,72009521.02758577,0.0,510.2608754073241,0.0,8.16949626855683e-18,14,124,15.708626353305602,24.67,72919628.340926,1.0,654.15,29.479934589129527,28647053.966312155,27330693.10714552
269053500.48320377,140437000.0,charging,140437000.0,128616500.48320377,0.0,911.3790397695464,0.0,0.0,0.11512156291825851,15,124,895.817821688596,24.49,143398330.27597663,1124.2819234500557,665.9923757937712,57.97305187790676,56335170.646905005,52574932.29275375
214416225.0255912,140437000.0,charging,140437000.0,73979225.0255912,0.0,524.2182364892084,0.0,0.0,0.18133860331689533,16,124,700.5841259822143,24.12,142797500.95242018,895.9715649777268,665.9917136318699,57.73014870408827,56099130.084876984,52943068.42518307
193089440.87370116,140437000.0,charging,140437000.0,52652440.873701155,0.0,373.09622657058054,0.0,0.0,0.2284665477258108,17,124,635.4469017045624,23.47,142562976.8626299,806.8542784000414,665.9914536555153,57.6353353460954,56006995.43732761,53086764.45997236
119228904.28979245,140437000.0,direct_plus_discharge,140437000.0,0.0,21208095.71020755,0.0,150.28098129783703,0.0,0.20948368693029454,18,124,432.8880813366366,22.43,142015391.47793457,498.2165316750689,664.1258635929821,57.413957622565256,55791872.17870115,53422277.321620665
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08378187673633124,19,124,0.0,20.76,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,93603070.67228858,0.0,93603070.67228858,0.0,663.273190829289,0.0,0.0,20,124,0.0,19.41,94785303.4052788,1.0,654.1499999999443,38.3197858789708,37237157.726163626,35526852.285186544
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,124,0.0,17.9,0.0,1.0,567.2799234752364,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,124,0.0,17.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,124,0.0,17.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,125,0.0,16.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,125,0.0,15.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,125,0.0,15.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,125,0.0,14.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,125,0.0,14.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,125,0.0,13.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
116518924.32783183,140437000.0,direct_partial,116518924.32783183,0.0,0.0,0.0,0.0,0.0,0.0,6,125,427.84307967729916,12.57,117802878.75661738,486.8924586610396,665.9578000488297,47.62532721532156,46279794.643902466,44339530.81952209
193245169.185753,140437000.0,charging,140437000.0,52808169.18575299,0.0,374.19972043777113,0.0,0.0,0.04726733310792898,7,125,637.1570716378508,15.18,142564689.35900927,807.5050133873017,665.9914555569595,57.63602767383211,56007668.205103785,53085715.190622404
238514260.91790354,140437000.0,charging,140437000.0,98077260.91790354,0.0,694.9773904807741,0.0,0.0,0.1350539508528689,8,125,772.1959256192014,18.22,143062499.64575833,996.6689582311878,665.9920063660784,57.837282329472345,56203236.94285306,52780700.21560886
260220250.6259325,140437000.0,charging,140437000.0,119783250.62593251,0.0,848.7864583922006,0.0,0.0,0.24226908243925213,9,125,862.4764617650999,20.57,143301193.7424823,1087.3708142393887,665.992269117239,57.933781537138714,56297009.789802134,52634449.14112546
258170942.8712694,140437000.0,charging,140437000.0,117733942.8712694,0.0,834.2650235325959,0.0,0.0,0.3476499275170537,10,125,898.4610517425119,22.57,143278658.1350387,1078.807462861257,665.99224434772,57.92467084570378,56288156.4977971,52648257.008096024
265193117.27483502,140437000.0,charging,140437000.0,124756117.27483502,0.0,884.0242887977217,0.0,0.0,0.45931615347045013,11,125,962.5692821877336,24.34,143355878.82843828,1108.1507114384506,665.9923291908268,57.95588961412243,56318493.28018175,52600942.88121561
262476697.15998837,140437000.0,charging,140437000.0,122039697.15998837,0.0,864.7756826968046,0.0,0.0,0.5685509765479413,12,125,970.8588752317445,25.77,143326007.19142482,1096.7997272433597,665.9922963814018,57.943813113936336,56306757.94989455,52619245.610330164
264038874.33156815,140437000.0,charging,140437000.0,123601874.33156815,0.0,875.8453007103208,0.0,0.0,0.6791840671639817,13,125,960.9750058825,26.76,143343185.97358942,1103.3275276699685,665.9923152513351,57.95075814898459,56313506.770629674,52608719.94159308
259988682.53370315,140437000.0,charging,140437000.0,119551682.53370315,0.0,847.1455623582984,0.0,0.0,0.7861919276723984,14,125,907.9615732458847,27.34,143298647.25935605,1086.403170928016,665.9922663187177,57.93275204538591,56296009.38372215,52636009.40527171
239820608.38396835,140437000.0,charging,140437000.0,99383608.38396835,0.0,704.2341941937862,0.0,0.0,0.8751478258863504,15,125,801.5793347340913,27.48,143076865.14729172,1002.1277344195806,665.9920222041786,57.84309001191902,56208880.52311734,52771898.26052663
226603975.4193354,140437000.0,charging,140437000.0,86166975.4193354,0.0,610.5808743239398,0.0,0.0,0.9522738310641113,16,125,736.2441267018817,27.09,142931525.8971757,946.8999767270597,665.991861819697,57.78433228530774,56151782.84672725,52860949.5556866
182841893.56550553,140437000.0,charging,140437000.0,42404893.565505534,0.0,300.48190577465766,0.0,0.0,0.9902294402145944,17,125,604.0194265861709,26.27,142450287.73481956,764.033307189437,665.9913284325439,57.58977740521795,55962724.62027528,53155810.5901343
22131773.367633745,140437000.0,direct_plus_discharge,140437000.0,0.0,118305226.63236625,0.0,838.3131514451757,0.0,0.8843372526636247,18,125,132.0554722218303,24.97,142171277.98903835,92.4810592928053,655.827919397738,57.4769793940035,55853113.430169545,53326763.57911253
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7586354424696614,19,125,0.0,23.13,142209441.51683548,1.0,654.1499999999983,57.49240813834507,55868106.2953067,53303380.29786131
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6329336322756982,20,125,0.0,21.35,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5072318220817349,21,125,0.0,19.53,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.38153001188777164,22,125,0.0,18.72,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2558282016938084,23,125,0.0,17.66,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1301263914998451,0,126,0.0,16.89,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0044245813058817985,1,126,0.0,16.11,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044245813058817985,2,126,0.0,15.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044245813058817985,3,126,0.0,14.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044245813058817985,4,126,0.0,14.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044245813058817985,5,126,0.0,14.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0044245813058817985,6,126,17.040226663958943,14.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
161308176.02439904,140437000.0,charging,140437000.0,20871176.024399042,0.0,147.89356180983972,0.0,0.0,0.023105873323966818,7,126,541.1028766060385,15.97,142213488.062159,674.0513172407251,665.9910646492077,57.49404407498054,55869695.9919588,53300900.90487265
193933250.78837106,140437000.0,charging,140437000.0,53496250.78837106,0.0,379.07548014139513,0.0,0.0,0.07098909186814303,8,126,637.6512687208249,18.68,142572255.98088685,810.3802694471289,665.9914639578955,57.63908670640112,56010640.83328741,53081079.0413788
141754868.991854,140437000.0,charging,140437000.0,1317868.991854012,0.0,9.33844547025924,0.0,0.0,0.07216868498017578,9,126,494.3242066783462,20.71,141998466.3551115,592.3447808051152,665.9908243645492,57.40711513687108,55785223.01004878,53432647.569892086
169771153.90049085,140437000.0,charging,140437000.0,29334153.90049085,0.0,207.8623886814021,0.0,0.0,0.0984249867083529,10,126,608.7043394359953,22.19,142306552.8284719,709.4151873541404,665.9911684233817,57.531668282424796,55906257.22305094,53243878.88248779
253375789.87656492,140437000.0,charging,140437000.0,112938789.87656492,0.0,800.2864755590213,0.0,0.0,0.19951380467370297,11,126,918.8045034224222,23.69,143225927.31146252,1058.7701698229125,665.9921863593806,57.903352837573124,56267440.775802225,52680565.88627629
67264545.13443166,140437000.0,direct_plus_discharge,140437000.0,0.0,73172454.86556834,0.0,518.5014473447831,0.0,0.1340188850090988,12,126,297.34223896948424,24.84,142098818.68701264,281.07536994655425,659.5004606616156,57.44768556005634,55824647.19827455,53371160.338114046
53513194.84638417,140437000.0,direct_plus_discharge,140437000.0,0.0,86923805.15361583,0.0,615.9437846340958,0.0,0.05621545958163406,13,126,246.67699381997716,25.72,142120896.0646541,223.61321270230516,658.3495674617103,57.45661099842729,55833320.49184009,53357633.255508766
0.0,140437000.0,discharging,62805225.19989199,0.0,62805225.19989199,0.0,445.03905502126963,0.0,0.0,14,126,58.959316432138294,25.37,63599338.482313015,1.0,654.1499999999913,25.71192943557845,24985504.2212553,23837063.06636904
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,126,0.0,21.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,126,5.446898767070811,22.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,126,27.272954656687254,21.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
64956216.60524693,140437000.0,direct_partial,64956216.60524693,0.0,0.0,0.0,0.0,0.0,0.0,18,126,265.992835035095,21.24,65673151.78679808,271.42965995175547,665.8052012894444,26.550330315523336,25800218.215296555,24717401.42702294
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,126,0.0,19.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,126,0.0,19.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,126,0.0,17.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,126,0.0,16.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,126,0.0,15.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,127,0.0,14.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,127,0.0,13.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,127,0.0,12.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,127,0.0,12.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,127,0.0,11.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,127,0.0,11.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
123641010.24842268,140437000.0,direct_partial,123641010.24842268,0.0,0.0,0.0,0.0,0.0,0.0,6,127,452.14607395361355,11.35,125003284.06685624,516.6532030609375,665.9688724394272,50.53630581450797,49108530.94158824,47049832.46291539
195934743.6594746,140437000.0,charging,140437000.0,55497743.65947461,0.0,393.2580978002403,0.0,0.0,0.04967470709055667,7,127,646.1691054147733,13.82,142594265.7827621,818.7438188930738,665.9914883894937,57.64798482525282,56019287.53760254,53067593.321690075
241332804.0893793,140437000.0,charging,140437000.0,100895804.08937931,0.0,714.9496425597681,0.0,0.0,0.1399841356244221,8,127,781.2813019458936,16.37,143093494.29863754,1008.4466795113896,665.9920405340079,57.84981284231605,56215413.41702886,52761709.35791708
256133363.69864884,140437000.0,charging,140437000.0,115696363.69864884,0.0,819.8266976349024,0.0,0.0,0.24354119216777823,9,127,847.408003806217,18.43,143256251.5031903,1070.2931211884622,665.9922197122477,57.91561229649997,56279353.8957815,52661985.870888986
258579208.47482103,140437000.0,charging,140437000.0,118142208.47482103,0.0,837.1580015901385,0.0,0.0,0.3492874660528484,10,127,895.3192206992351,20.09,143283147.70638183,1080.5134642223907,665.9922492829544,57.926485888820984,56289920.26148431,52645506.18790711
258381246.89461854,140437000.0,charging,140437000.0,117944246.89461854,0.0,835.755241958222,0.0,0.0,0.4548565492475712,11,127,933.4419345207564,21.21,143280970.78373536,1079.6862509515647,665.9922468899753,57.9256058029143,56289065.040168,52646840.01742023
259483588.14289778,140437000.0,charging,140437000.0,119046588.14289778,0.0,843.5664536190951,0.0,0.0,0.5614123118099832,12,127,954.4534472806004,21.97,143293092.8916003,1084.2925554103024,665.9922602142618,57.9305065265613,56293827.30632451,52639412.64040782
257387065.68865833,140437000.0,charging,140437000.0,116950065.68865833,0.0,828.7104544741832,0.0,0.0,0.6660915271119852,13,127,933.166234232305,22.9,143270038.07860956,1075.5319100621607,665.9922348711167,57.9211859307986,56284770.04030497,52653538.63152638
218630576.40023535,140437000.0,charging,140437000.0,78193576.40023535,0.0,554.0812128153,0.0,0.0,0.7360807329412862,14,127,769.6698283416044,23.46,142843844.87905997,913.5818880587124,665.9917649045242,57.74888461864269,56117336.663786665,52914672.8838097
174114607.4176852,140437000.0,charging,140437000.0,33677607.41768521,0.0,238.64018531645522,0.0,0.0,0.7662247563496806,15,127,596.2025779316067,23.82,142354316.45168865,727.5649838294032,665.9912216307881,57.55097815166311,55925021.54101372,53214613.47410407
68063439.13020024,140437000.0,direct_plus_discharge,140437000.0,0.0,72373560.86979976,0.0,512.8404688544197,0.0,0.7014449076522802,16,127,262.2963034062139,23.07,142097536.08691213,284.4136728364343,659.568218817832,57.44716703071234,55824143.339429244,53371946.22513765
23122584.321682617,140437000.0,direct_plus_discharge,140437000.0,0.0,117314415.67831738,0.0,831.2922456321448,0.0,0.596439571361904,17,127,130.1039383836598,22.26,142169687.27197638,96.62131706010014,655.9053957135417,57.47633629918801,55852488.504363514,53327738.23265203
16559103.704991475,140437000.0,direct_plus_discharge,140437000.0,0.0,123877896.29500853,0.0,877.8011977456972,0.0,0.48555942006771063,18,127,116.44346922748846,21.65,142180224.74187204,69.19479185597503,655.3946802754525,57.48059638567401,55856628.23293369,53321281.784437545
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3598576098737474,19,127,0.0,20.81,142209441.5168346,1.0,654.1499999999993,57.49240813834469,55868106.274554536,53303380.27710914
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.23415579967978406,20,127,0.0,19.93,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.10845398948582079,21,127,0.0,18.87,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,121167331.62329327,0.0,121167331.62329327,0.0,858.5940834294146,0.0,0.0,22,127,0.0,18.26,122696933.64960998,1.0,654.15,49.60389487129597,48202462.89967258,45989285.46997978
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,127,0.0,16.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,128,0.0,15.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,128,0.0,15.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,128,0.0,14.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,128,0.0,13.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,128,0.0,13.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,128,0.0,13.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
119605651.45166689,140437000.0,direct_partial,119605651.45166689,0.0,0.0,0.0,0.0,0.0,0.0,6,128,439.40613470316003,13.89,120923549.66982037,499.7908283225314,665.9627607690962,48.886951506181894,47505774.947088495,45514181.29267199
189420244.81002584,140437000.0,charging,140437000.0,48983244.81002584,0.0,347.0962314480627,0.0,0.0,0.04384373449870266,7,128,625.9101159727956,16.28,142522627.84137282,791.5219716262004,665.9914088413976,57.619023050840276,55991144.00451403,53111486.84293748
233610688.04169944,140437000.0,charging,140437000.0,93173688.04169944,0.0,660.2305771048458,0.0,0.0,0.1272412810803674,8,128,756.6986851969647,18.96,143008576.56212276,976.1786158452487,665.9919468870312,57.815482314653416,56182052.83203602,52813739.60745665
255708281.39357278,140437000.0,charging,140437000.0,115271281.39357278,0.0,816.8145561012129,0.0,0.0,0.23041785658788902,9,128,843.4348594427515,21.07,143251577.0037494,1068.516848622905,665.9922145717946,57.91372249068371,56277517.46072074,52664849.97808261
269383585.96018624,140437000.0,charging,140437000.0,128946585.96018624,0.0,913.7180319200398,0.0,0.0,0.34583487114620987,10,128,926.6763995646961,22.89,143401960.12448797,1125.6612369854618,665.9923797773183,57.97451935242792,56336596.661663435,52572708.23618814
265722999.443172,140437000.0,charging,140437000.0,125285999.44317201,0.0,887.7790442136727,0.0,0.0,0.45797538199425275,11,128,953.5132541802715,24.24,143361705.77976915,1110.364906542212,665.9923355892507,57.95824533298708,56320782.42327831,52597372.609576784
259533608.03872585,140437000.0,charging,140437000.0,119096608.03872585,0.0,843.9208955799469,0.0,0.0,0.5645759161727724,12,128,949.588099111008,25.22,143293642.94502163,1084.5015713294003,665.9922608188119,57.93072890206225,56294043.39917089,52639075.61534955
97048191.74689531,140437000.0,direct_plus_discharge,140437000.0,0.0,43388808.25310469,0.0,307.45394450864865,0.0,0.525739628445364,13,128,389.5092426159857,25.68,142051001.94199705,405.53097242219565,662.0958671138917,57.428354214746754,55805862.0317623,53400458.31577914
266793005.33060318,140437000.0,charging,140437000.0,126356005.33060318,0.0,895.3611268746929,0.0,0.0,0.6388378760505885,14,128,923.8406411518748,25.98,143373472.3056906,1114.836092663424,665.9923485081853,57.96300230202828,56325404.97529359,52590163.081483625
249001831.6614415,140437000.0,charging,140437000.0,108564831.6614415,0.0,769.2925220373899,0.0,0.0,0.7360116683079431,15,128,827.6248770512019,25.99,143177828.2375054,1040.4929047202224,665.9921334274093,57.88390735236816,56248544.67335729,52710036.82984405
221535219.1650275,140437000.0,charging,140437000.0,81098219.1650275,0.0,574.6635682977175,0.0,0.0,0.8086007506192338,16,128,720.9228032437768,25.94,142875786.34270087,925.7193898889094,665.9918002236645,57.76179790797565,56129885.12095114,52895101.92342428
174047898.8843059,140437000.0,charging,140437000.0,33610898.884305894,0.0,238.16748734327706,0.0,0.0,0.8386850648099634,17,128,579.1935697804034,25.43,142353582.87845263,727.2862318411053,665.9912208138766,57.550681582803584,55924733.35095355,53215062.94420084
115630763.86514863,140437000.0,direct_plus_discharge,140437000.0,0.0,24806236.134851366,0.0,175.77747477144163,0.0,0.8164815943125181,18,128,424.4685204279443,24.46,142021168.1837051,483.18114194698666,663.7906615428575,57.41629302816357,55794141.60335019,53418737.85701394
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6907797841185548,19,128,0.0,23.05,142209441.51683417,1.0,654.15,57.49240813834452,55868106.27455437,53303380.277108975
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5650779739245916,20,128,0.0,21.74,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.43937616373062827,21,128,0.0,20.43,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.313674353536665,22,128,0.0,20.15,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1879725433427017,23,128,0.0,19.45,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06227073314873841,0,129,0.0,18.92,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,69570318.34080423,0.0,69570318.34080423,0.0,492.9766374275124,0.0,8.16949626855683e-18,1,129,0.0,18.16,70449686.42572832,1.0,654.15,28.481386903744376,27676717.707774036,26404856.74316879
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,2,129,0.0,17.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,3,129,0.0,17.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,4,129,0.0,17.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,5,129,0.0,16.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
122589137.63121824,140437000.0,direct_plus_discharge,122589137.63121825,0.0,9.127152152359486e-09,0.0,6.467517879274156e-14,0.0,0.0,6,129,448.69575672476884,16.34,123939844.32980989,512.2577896313736,665.9673181226616,50.106378583652734,48690750.21189698,46649543.54266975
196824154.96794498,140437000.0,charging,140437000.0,56387154.96794498,0.0,399.560483740058,0.0,0.0,0.05047079794611259,7,129,647.6258028268064,18.46,142604046.36553028,822.4603624609124,665.991499243843,57.65193891754332,56023129.91706547,53061600.6283046
222451656.29233402,140437000.0,charging,140437000.0,82014656.29233402,0.0,581.1574597187708,0.0,0.0,0.12388016127900994,8,129,721.6842882065004,21.85,142885864.12009075,929.548865046671,665.9918113638531,57.76587215005591,56133844.255676925,52888927.13493342
247655804.71082178,140437000.0,charging,140437000.0,107218804.71082178,0.0,759.7545487201953,0.0,0.0,0.2198491569068241,9,129,816.0420412492041,23.63,143163026.39287367,1034.8683216304632,665.9921171311594,57.87792326520997,56242729.67226298,52719106.13816789
250347317.9110576,140437000.0,charging,140437000.0,109910317.91105759,0.0,778.8266639366898,0.0,0.0,0.31822726182514277,10,129,861.6146331480887,25.13,143192624.1362101,1046.115228406691,665.9921497137511,57.88988903570813,56254357.35943812,52700971.18555569
250925858.7368404,140437000.0,charging,140437000.0,110488858.7368404,0.0,782.9262155516731,0.0,0.0,0.4171232048421962,11,129,899.2965745941718,26.6,143198986.17183718,1048.532751283135,665.992156715624,57.89246107835847,56256856.73556073,52697073.08155502
259154938.09267804,140437000.0,charging,140437000.0,118717938.09267806,0.0,841.2376329307373,0.0,-1.4901161193847656e-08,0.5233848005808157,12,129,943.6967634028694,27.64,143289478.82802,1082.9192400290192,665.9922562420184,57.92904543356929,56292407.49280134,52641627.0253199
267669892.74148613,140437000.0,charging,140437000.0,127232892.74148613,0.0,901.5747682310822,0.0,0.0,0.6372679291994786,13,129,959.4349263467628,28.28,143383115.16692537,1118.5003031761512,665.9923590938837,57.966900716281266,56329193.291639924,52584254.81371448
240831872.54191035,140437000.0,charging,140437000.0,100394872.54191035,0.0,711.4000318099238,0.0,0.0,0.7271289858491532,14,129,835.9339690666185,28.63,143087985.70838913,1006.3534590823901,665.9920344625206,57.84758583041403,56213249.32368781,52765084.54456326
244516663.24359688,140437000.0,charging,140437000.0,104079663.24359688,0.0,737.5105308426151,0.0,0.0,0.820288210797694,15,129,811.5101639035709,28.48,143128506.21908545,1021.7509304780899,665.9920791127277,57.86396745538974,56229168.127486885,52740257.08773228
115133702.85970616,140437000.0,direct_plus_discharge,140437000.0,0.0,25303297.140293837,0.0,179.29965878473007,0.0,0.7976398328459388,16,129,400.4484904659676,27.79,142021966.2001349,481.10409518020145,663.7445381117811,57.41661565010622,55794455.11042987,53418248.90171215
48356557.513998,140437000.0,direct_plus_discharge,140437000.0,0.0,92080442.486002,0.0,652.4838176996326,0.0,0.7152208242944063,17,129,203.4950023794072,26.77,142129174.89014786,202.065401102837,657.9253757184006,57.45995796054961,55836572.8940546,53352560.708815925
117092196.36654949,140437000.0,direct_plus_discharge,140437000.0,0.0,23344803.633450504,0.0,165.42173546263763,0.0,0.6943254471833362,18,129,429.5897749648754,25.41,142018821.89796528,489.28796509077233,663.9265275442561,57.41534447217516,55793219.8464003,53420175.457552545
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5686236369893729,19,129,0.0,23.6,142209441.5168264,1.0,654.1499999999942,57.492408138341375,55868106.27455129,53303380.277105935
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.44292182679540965,20,129,0.0,22.06,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3172200166014464,21,129,0.0,20.64,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.19151820640748307,22,129,0.0,18.88,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0658163962135198,23,129,0.0,17.88,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,73531615.97892381,0.0,73531615.97892381,0.0,521.0464700236984,0.0,0.0,0,130,0.0,17.46,74460904.98004827,1.0,654.15,30.103041639163354,29252556.71039527,27908427.324564565
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,130,0.0,16.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,130,0.0,16.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,130,0.0,16.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,130,0.0,15.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,130,0.0,15.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
116466423.88252157,140437000.0,direct_partial,116466423.88252157,0.0,0.0,0.0,0.0,0.0,0.0,6,130,431.09042615106324,14.02,117749800.98004787,486.673077379884,665.957713400208,47.60386894108514,46258942.618665904,44319551.83515598
165665710.677051,140437000.0,charging,140437000.0,25228710.677051008,0.0,178.77113764634834,0.0,0.0,0.02258161738690716,7,130,554.959374793942,16.43,142261406.53129435,692.2599539318862,665.991118098814,57.51341654529974,55888521.14236802,53271540.62033161
229817471.36407286,140437000.0,charging,140437000.0,89380471.36407286,0.0,633.3517694844767,0.0,0.0,0.1025839461638937,8,130,745.2375552387431,17.9,142966863.72429603,960.3280696351983,665.9919008455824,57.79861865587405,56165665.59220478,52839297.598138
252202399.65777862,140437000.0,charging,140437000.0,111765399.65777862,0.0,791.9718095025296,0.0,0.0,0.20262249052210796,9,130,830.4674790461785,19.71,143213023.89995012,1053.8669761840474,665.992172162945,57.898136248624205,56262371.56831513,52688471.97848553
255199965.5622114,140437000.0,charging,140437000.0,114762965.5622114,0.0,813.2126201711782,0.0,0.0,0.3053440846489936,10,130,876.4053939208521,21.76,143245987.21080047,1066.3927718144755,665.992208424372,57.9114626501682,56275321.46625517,52668274.918705046
227512377.49945262,140437000.0,charging,140437000.0,87075377.49945262,0.0,617.017829243344,0.0,0.0,0.3832831788692055,11,130,819.1701330111125,23.49,142941515.31561688,950.6958761896797,665.9918728536215,57.788370805647595,56155707.268939555,52854828.9058962
242553176.68894005,140437000.0,charging,140437000.0,102116176.68894005,0.0,723.5972266859898,0.0,0.0,0.4746849338190147,12,130,884.741391226674,24.91,143106914.36099127,1013.5461963401831,665.9920553234515,57.8552383027767,56220685.59489408,52753486.70689426
217131044.17004067,140437000.0,charging,140437000.0,76694044.17004067,0.0,543.4554980825562,0.0,0.0,0.543331944103127,13,130,787.2232272471342,25.79,142827354.98405734,907.3158592688588,665.9917466647173,57.742218086775885,56110858.47783345,52924776.46220112
42516213.75965393,140437000.0,direct_plus_discharge,140437000.0,0.0,97920786.24034606,0.0,693.8686078530023,0.0,0.45568538311116885,14,130,199.3282478980742,26.06,142138551.3856485,177.66061581682146,657.449696345386,57.46374868851027,55840256.54537306,53346815.62582126
54584931.70409858,140437000.0,direct_plus_discharge,140437000.0,0.0,85852068.29590142,0.0,608.3494362837693,0.0,0.37884124379111384,15,130,227.48032857357663,25.68,142119175.42350104,228.0916319522294,658.4382295706081,57.45591537792293,55832644.52432503,53358687.515273124
88542132.10029033,140437000.0,direct_plus_discharge,140437000.0,0.0,51894867.89970967,0.0,367.7280496492851,0.0,0.3323913848880462,16,130,322.0591859143085,25.46,142064658.16386032,369.98707842605353,661.339821421468,57.43387514973262,55811226.986762695,53392090.96668354
204648823.78848726,140437000.0,charging,140437000.0,64211823.788487256,0.0,455.00624015069684,0.0,0.0,0.3898658573281342,17,130,673.3395909448764,23.83,142690091.8433676,855.1569588483218,665.9915946718432,57.68672536827062,56056933.565044016,53008879.417500846
112944739.4586297,140437000.0,direct_plus_discharge,140437000.0,0.0,27492260.541370302,0.0,194.81069628822888,0.0,0.3652581904285685,18,130,418.25288705979415,23.08,142025480.51476577,471.9571709495031,663.5419436241685,57.41803641661024,55795835.73678749,53416095.634313144
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.23955638023460518,19,130,0.0,22.53,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.11385457004064191,20,130,0.0,20.87,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,127200986.43070698,0.0,127200986.43070698,0.0,901.3486794884151,0.0,0.0,21,130,0.0,19.61,128806625.55484857,1.0,654.15,52.07392004591798,50602703.79103596,48279450.63692519
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,130,0.0,18.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,130,0.0,17.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,131,0.0,15.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,131,0.0,15.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,131,0.0,15.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,131,0.0,14.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,131,0.0,14.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,131,0.0,13.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
115928736.04242837,140437000.0,direct_partial,115928736.04242837,0.0,0.0,0.0,0.0,0.0,0.0,6,131,430.52228427956436,13.21,117206200.35205422,484.4262650619248,665.956821462578,47.38410217430752,46045384.80330183,44114935.34318617
189179541.32359397,140437000.0,charging,140437000.0,48742541.323593974,0.0,345.3906018320392,0.0,0.0,0.04362828654720494,7,131,626.5728315530529,15.03,142519980.89912114,790.5161546484591,665.9914059006544,57.617952945489826,55990104.13227037,53113108.65972496
231732560.32236084,140437000.0,charging,140437000.0,91295560.32236084,0.0,646.9221273259707,0.0,0.0,0.1253447657883802,8,131,751.2073887816841,17.02,142987923.36892107,968.3305668847607,665.9919240939738,57.80713264531883,56173939.06138317,52826394.09414697
254482737.85428363,140437000.0,charging,140437000.0,114045737.85428363,0.0,808.1303305948677,0.0,0.0,0.2274243864951003,9,131,836.5399086619616,19.06,143238100.0781612,1063.3957242177244,665.9921997496156,57.90827404156457,56272222.94368316,52673107.46996714
257443309.60878134,140437000.0,charging,140437000.0,117006309.60878134,0.0,829.1089999930085,0.0,0.0,0.332153944388954,10,131,881.7606952462975,21.1,143270656.57570985,1075.7669340354034,665.9922355511098,57.921435976698106,56285013.02179313,52653159.67011093
258404103.13813344,140437000.0,charging,140437000.0,117967103.13813344,0.0,835.9172017471222,0.0,0.0,0.4377434856622747,11,131,920.111996329456,22.71,143281222.12681985,1079.781759322115,665.9922471662676,57.92570741585253,56289163.782290936,52646686.0161635
259388056.9889477,140437000.0,charging,140437000.0,118951056.98894769,0.0,842.8895179924219,0.0,0.0,0.5442137405665807,12,131,939.5746471210203,23.83,143292042.36486453,1083.8933636164033,665.9922590596409,57.93008181979634,56293414.59856971,52640056.312136225
260550955.0355009,140437000.0,charging,140437000.0,120113955.03550091,0.0,851.1298363111121,0.0,0.0,0.6517248777848264,13,131,931.1492416748589,24.56,143304830.39722443,1088.752714080928,665.9922731136595,57.93525176328166,56298438.47844228,52632220.91431105
