Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
225393308.19985867,140437000.0,charging,140437000.0,84956308.19985867,0.0,602.002062710952,0.0,0.0,0.7277672436009467,14,131,783.8650460390112,24.24,142918212.5618987,941.8410153393552,665.9918471119082,57.778949972451,56146552.59744008,52869106.81360262
144266148.6040874,140437000.0,charging,140437000.0,3829148.6040874124,0.0,27.133421954547924,0.0,0.0,0.7311946232162579,15,131,501.2198113307918,24.18,142026082.12507826,602.8385534848687,665.9908552655585,57.41827963552229,55796072.08416735,53415727.019660436
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6054928130222946,16,131,0.0,23.5,142209441.51683024,1.0,654.1499999999957,57.49240813834293,55868106.27455279,53303380.27710743
24721882.253178257,140437000.0,direct_plus_discharge,140437000.0,0.0,115715117.74682175,0.0,819.9595891873191,0.0,0.5019189701775806,17,131,134.97748728885338,23.2,142167119.64745066,103.30423235896228,656.0307394676518,57.475298260393934,55851479.79271719,53329311.45041224
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3762171599836173,18,131,5.497759029445465,22.38,142209441.51683626,1.0,654.15,57.49240813834537,55868106.27455519,53303380.27710979
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.250515349789654,19,131,0.0,21.17,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.12481353959569073,20,131,0.0,19.75,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,139444603.32872602,0.0,139444603.32872602,0.0,988.107188465885,0.0,0.0,21,131,0.0,18.45,141204538.50153512,1.0,654.1500000000012,57.08614612311688,55473322.159972906,52926701.07339616
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,131,0.0,17.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,131,0.0,16.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,132,0.0,15.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,132,0.0,14.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,132,0.0,13.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,132,0.0,12.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,132,0.0,12.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,132,0.0,11.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
118530488.1519075,140437000.0,direct_partial,118530488.1519075,0.0,0.0,0.0,0.0,0.0,0.0,6,132,439.94267251470364,12.06,119836563.12974225,495.29809115127927,665.9610621869996,48.44750477791629,47078743.66919058,45105029.1298444
191001374.52035928,140437000.0,charging,140437000.0,50564374.52035928,0.0,358.3001475221357,0.0,0.0,0.04525896600279609,7,132,632.9739842112177,13.53,142540015.03878188,798.1289681854913,665.9914281558,57.62605234396764,55997974.6819958,53100833.45457049
236485710.11357898,140437000.0,charging,140437000.0,96048710.11357898,0.0,680.6030397775337,0.0,0.0,0.13122987629048455,8,132,766.0929063930537,15.41,143040192.29613253,988.1923430003648,665.9919817657216,57.82826391806795,56194473.302864626,52794368.20511188
258832436.00325868,140437000.0,charging,140437000.0,118395436.00325868,0.0,838.9523768129417,0.0,0.0,0.23720280809843508,9,132,849.6108710205406,17.25,143285932.37167448,1081.571614858709,665.9922523438878,57.927611672818344,56291014.239316225,52643799.986378066
265794875.27655727,140437000.0,charging,140437000.0,125357875.27655727,0.0,888.2883577758299,0.0,0.0,0.34940765329117146,10,132,907.2109964222336,19.36,143362496.17621535,1110.6652508977504,665.9923364571246,57.95856487432408,56321092.93678701,52596888.323142365
223967722.1522322,140437000.0,charging,140437000.0,83530722.1522322,0.0,591.9003320751979,0.0,0.0,0.42417401102698593,11,132,803.3569588672343,20.68,142902535.8303365,935.8839821813009,665.9918297896711,57.77261218615744,56140393.86918952,52878712.15591938
252666444.20434368,140437000.0,charging,140437000.0,112229444.20434368,0.0,795.2600382419982,0.0,0.0,0.5246279105943962,12,132,914.7889185351471,20.97,143218126.85519388,1055.8060585391986,665.9921777775628,57.900199270477444,56264376.30472951,52685345.32981753
76729138.94713491,140437000.0,direct_plus_discharge,140437000.0,0.0,63707861.05286509,0.0,451.435150342271,0.0,0.4676045231827409,13,132,319.30570028765214,21.42,142083623.56751922,320.6246481284722,660.3096600051454,57.44154247980592,55818677.69591281,53380470.61108652
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.34190271298877767,14,132,27.34712616830031,21.34,142209441.51683524,1.0,654.1499999999986,57.49240813834497,55868106.2953066,53303380.29786121
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.21620090279481435,15,132,0.0,20.99,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
6571554.326969385,140437000.0,direct_plus_discharge,140437000.0,0.0,133865445.67303063,0.0,948.5731681196028,0.0,0.09638113419023295,16,132,81.73347057992198,20.54,142196259.4507507,27.460262459000813,654.6287441255015,57.48707889497437,55862927.595410325,53311457.10465129
0.0,140437000.0,discharging,107679255.54443428,0.0,107679255.54443428,0.0,763.0173123393442,0.0,0.0,17,132,0.0,20.24,109038878.64537103,1.0,654.1499999999997,44.0822187835187,42836787.73533967,40869681.682411864
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,132,21.704397670161473,19.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,132,0.0,18.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,132,0.0,16.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,132,0.0,14.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,132,0.0,12.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,132,0.0,11.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,133,0.0,10.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,133,0.0,9.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,133,0.0,8.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,133,0.0,8.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,133,0.0,7.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,133,0.0,7.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
67350063.88517551,140437000.0,direct_partial,67350063.88517551,0.0,0.0,0.0,0.0,0.0,0.0,6,133,280.93475841039697,7.6,68093323.46943188,281.4327233554662,665.8174588447351,27.5287568999956,26751001.843486164,25628377.26881562
153373758.56328398,140437000.0,charging,140437000.0,12936758.56328398,0.0,91.67012438404761,0.0,0.0,0.011579384132721804,7,133,521.8835748052243,8.39,142126235.71225828,640.8961190789563,665.9909672330729,57.45876971022658,55835418.21472428,53354361.58227283
211193771.29317367,140437000.0,charging,140437000.0,70756771.29317367,0.0,501.3838662698444,0.0,0.0,0.0749120830299653,8,133,691.7850733633632,9.93,142762064.61925685,882.5060405597037,665.9916744044199,57.71582250951629,56085208.64051982,52964780.73869154
247116430.3426797,140437000.0,charging,140437000.0,106679430.34267971,0.0,755.9325313906395,0.0,0.0,0.1703982975214145,9,133,814.5468909150305,11.85,143157095.05874845,1032.6144618925919,665.9921106000492,57.87552534648741,56240399.4797482,52722740.32473475
52469821.93567695,140437000.0,direct_plus_discharge,140437000.0,0.0,87967178.06432305,0.0,623.3371455007763,0.0,0.09166097387921117,10,133,231.39699175529756,13.56,142122571.16833225,219.25331661911397,658.2634176298386,57.457288209049224,55833978.56959717,53356606.89714732
0.0,140437000.0,discharging,102405782.13481428,0.0,102405782.13481428,0.0,725.6493765437551,0.0,0.0,11,133,56.440686664959266,14.63,103698948.06736198,1.0,654.1499999999979,41.9233925836072,40738953.6826292,38868054.891185686
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,133,16.914827870174097,15.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
87532606.3977153,140437000.0,direct_partial,87532606.3977153,0.0,0.0,0.0,0.0,0.0,0.0,13,133,355.8224079619094,15.75,88497807.19817592,365.7686181695434,665.8941442669814,35.77787801229613,34767065.00550767,33308820.716069993
243187454.94717857,140437000.0,charging,140437000.0,102750454.94717857,0.0,728.0917348382748,0.0,0.0,0.09196948229536102,14,133,841.4966645683472,15.25,143113889.32402974,1016.1966267523288,665.9920630090448,57.85805813960443,56223425.764400944,52749213.054093696
234827985.39233932,140437000.0,charging,140437000.0,94390985.3923393,0.0,668.8563699570238,0.0,1.4901161193847656e-08,0.1764566027109851,15,133,782.8084424776607,14.84,143021962.80690882,981.265282267838,665.9919616567059,57.82089410335363,56187311.70353321,52805537.65603906
145683883.56278002,140437000.0,charging,140437000.0,5246883.562780023,0.0,37.179519620451416,0.0,0.0,0.18115296308409476,16,133,495.85698203773165,15.17,142041672.5206281,608.7627796459806,665.9908727053268,57.424582517907794,55802196.89463103,53406174.5765681
137047310.9911109,140437000.0,direct_plus_discharge,140437000.0,0.0,3389689.008889109,0.0,24.01940266165286,0.0,0.17811893327420175,17,133,473.5744938727372,14.89,141986784.56413203,572.6735170812724,665.8208090088407,57.40239242445763,55780633.72587085,53439805.15888176
114081133.5625818,140437000.0,direct_plus_discharge,140437000.0,0.0,26355866.437418193,0.0,186.7581854255585,0.0,0.15452842564149963,18,133,428.1120539673488,12.71,142023656.0683524,476.7057705651708,663.6470134412842,57.41729882973357,55795118.98855327,53417213.49693949
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.02882661544753634,19,133,0.0,13.8,142209441.5168203,1.0,654.1499999999986,57.49240813833899,55868106.29530077,53303380.297855645
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02882661544753634,20,133,0.0,12.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02882661544753634,21,133,0.0,11.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02882661544753634,22,133,0.0,10.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02882661544753634,23,133,0.0,9.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02882661544753634,0,134,0.0,9.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02882661544753634,1,134,0.0,9.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02882661544753634,2,134,0.0,9.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02882661544753634,3,134,0.0,9.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02882661544753634,4,134,0.0,8.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02882661544753634,5,134,0.0,8.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
130030411.8535358,140437000.0,direct_plus_discharge,140437000.0,0.0,10406588.146464199,0.0,73.74128728871969,0.0,0.019511926526855954,6,134,479.38497741799154,8.58,141998049.9837686,543.3523120239889,665.146291715607,57.40694680633753,55785059.4352666,53432902.68616133
198948585.89584482,140437000.0,charging,140437000.0,58511585.89584481,0.0,414.6142428755658,0.0,7.450580596923828e-09,0.0718842519427169,7,134,658.7989574989484,10.91,142627408.07939035,831.3376277093663,665.991525164321,57.66138358713578,56032307.75152406,53047286.59489755
244803264.57429296,140437000.0,charging,140437000.0,104366264.57429296,0.0,739.5413934814301,0.0,0.0,0.1653000069087923,8,134,792.0841226713061,12.68,143131657.88582423,1022.9485387409806,665.9920825845423,57.865241610667546,56230406.28474583,52738326.01952826
260460691.7746958,140437000.0,charging,140437000.0,120023691.77469581,0.0,850.49022907837,0.0,0.0,0.2727303516344811,9,134,853.7929772262539,14.18,143303837.79989207,1088.3755349983553,665.9922720228869,57.93485047620578,56298048.52871278,52632829.09192388
223838756.58075568,140437000.0,charging,140437000.0,83401756.58075568,0.0,590.9864795115375,0.0,0.0,0.3473812753622542,10,134,770.7626713890018,15.39,142901117.63557485,935.345079470509,665.9918282224286,57.772038838627374,56139836.72013664,52879581.10273283
135170516.02047732,140437000.0,direct_plus_discharge,140437000.0,0.0,5266483.979522675,0.0,37.31840855711887,0.0,0.3426673711234603,11,134,508.2688388398851,16.17,141989797.7017736,564.8310372186586,665.6394863242675,57.40361057521616,55781817.46087592,53437958.96929975
56550243.63833392,140437000.0,direct_plus_discharge,140437000.0,0.0,83886756.36166608,0.0,594.4231974517235,0.0,0.2675823356558742,12,134,256.5276736924081,16.59,142116020.17454588,236.30399372278137,658.601265007984,57.45463977442734,55831404.98050217,53360620.799086764
37125898.187675625,140437000.0,direct_plus_discharge,140437000.0,0.0,103311101.81232437,0.0,732.0644894979548,0.0,0.17511103171929043,13,134,190.12715447983155,17.04,142147205.3745008,155.1363433268418,657.0150864061791,57.46724732160958,55843656.31274515,53341513.19080081
22421621.397141654,140437000.0,direct_plus_discharge,140437000.0,0.0,118015378.60285835,0.0,836.2592826350342,0.0,0.06947828022854927,14,134,137.4330640740445,17.43,142170812.64677745,93.69223439195144,655.850569978895,57.476791265515715,55852930.616774015,53327048.7005127
68888858.50304855,140437000.0,direct_plus_discharge,140437000.0,0.0,71548141.49695145,0.0,506.9915310229016,0.0,0.0054372447309196,15,134,272.35194034259604,17.32,142096210.90103102,287.8628161424764,659.6383315640245,57.44663128479613,55823622.729652196,53372758.18417696
91577192.8973504,140437000.0,direct_plus_discharge,97651809.77914314,0.0,6074616.881792737,0.0,43.04485411978016,0.0,0.0,16,134,333.59805518568214,17.25,98735409.32849343,382.66955230049984,665.305399956259,39.91673401057755,38788988.1472667,37155308.8586974
214274131.11707327,140437000.0,charging,140437000.0,73837131.11707327,0.0,523.2113562723183,0.0,0.0,0.06608985552913495,17,134,707.4923618778358,16.86,142795938.38937938,895.3778034674723,665.9917119025474,57.7295169913755,56098516.21960131,52944025.8283727
95823236.6385084,140437000.0,direct_plus_discharge,140437000.0,0.0,44613763.361491606,0.0,316.13400038210375,0.0,0.02615713969139552,18,134,369.84823031059227,15.82,142052968.57044786,400.41230686719786,661.986239588099,57.429149282952686,55806634.637336925,53399253.33634332
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02615713969139552,19,134,0.0,14.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02615713969139552,20,134,0.0,13.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02615713969139552,21,134,0.0,12.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02615713969139552,22,134,0.0,12.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02615713969139552,23,134,0.0,11.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02615713969139552,0,135,0.0,11.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02615713969139552,1,135,0.0,10.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02615713969139552,2,135,0.0,10.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02615713969139552,3,135,0.0,9.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02615713969139552,4,135,0.0,9.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02615713969139552,5,135,0.0,8.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
131094389.30857384,140437000.0,direct_plus_discharge,140437000.0,0.0,9342610.691426158,0.0,66.20192221762878,0.0,0.017794791621800306,6,135,483.63376073060573,8.66,141996341.80009937,547.7983074022662,665.2479735291962,57.40625622214259,55784388.361772835,53433949.313056566
198560491.51515582,140437000.0,charging,140437000.0,58123491.51515582,0.0,411.86419849802905,0.0,0.0,0.06981974301102503,7,135,657.8533210398842,11.53,142623140.3248166,829.7159149422922,665.9915204297596,57.65965822006331,56030631.15112503,53049901.525839806
237767144.19270045,140437000.0,charging,140437000.0,97330144.19270045,0.0,689.6833067430481,0.0,0.0,0.15693763438909425,8,135,770.4458516347892,13.4,143054283.83278373,993.5470147242477,665.9919973066404,57.83396084204015,56200009.295604914,52785734.15369099
253135076.87501746,140437000.0,charging,140437000.0,112698076.87501746,0.0,798.5807785187025,0.0,0.0,0.2578109958861935,9,135,829.9677688868474,14.88,143223280.2646224,1057.764313084969,665.9921834472875,57.902282689939675,56266400.862470254,52682187.76719245
264201656.1099239,140437000.0,charging,140437000.0,123764656.1099239,0.0,876.9987755777948,0.0,0.0,0.3685897885907571,10,135,897.6632683217823,16.22,143344976.03477117,1104.0077366638782,665.9923172173576,57.951481834606,56314210.01035324,52607623.14725673
265387777.72698873,140437000.0,charging,140437000.0,124950777.72698873,0.0,885.4036565716733,0.0,0.0,0.48043025047349475,11,135,934.984208249769,17.43,143358019.44959784,1108.9641304319741,665.9923315414478,57.95675502407031,56319334.21925207,52599631.27319169
270600348.40680224,140437000.0,charging,140437000.0,130163348.40680224,0.0,922.3400344318353,0.0,0.0,0.596936360085937,12,135,967.7522787800173,18.57,143415340.4870993,1130.7456682283423,665.9923944597488,57.97992876308368,56341853.24317019,52564509.90972632
271517729.4693174,140437000.0,charging,140437000.0,131080729.46931738,0.0,928.8406145962521,0.0,0.0,0.7142635956138846,13,135,958.9979521671485,19.83,143425428.6446542,1134.5790877662737,665.9924055277949,57.98400720165515,56345816.45582598,52558328.76116963
265378909.76170826,140437000.0,charging,140437000.0,124941909.76170826,0.0,885.3408179961277,0.0,0.0,0.826096119992343,14,135,907.1110013572319,20.76,143357921.93130815,1108.9270742589576,665.9923314343642,57.95671559939321,56319295.90841903,52599691.02394584
264790220.0678411,140437000.0,charging,140437000.0,124353220.06784111,0.0,881.1693513032602,0.0,0.0,0.9374017222622285,15,135,871.7074853326209,20.66,143351448.29170132,1106.4671427578019,665.9923243254221,57.95409843750546,56316752.68778838,52603657.509194955
215383085.15565598,140437000.0,charging,140437000.0,69936258.81038342,0.0,495.5696987573179,0.0,5009826.345272556,0.999999999999995,16,135,703.7071557673856,20.15,142753041.69569466,879.0774014574082,665.9916644130851,57.71217472355686,56081663.91348117,52970309.204184204
57992479.82449278,140437000.0,direct_plus_discharge,140437000.0,0.0,82444520.17550722,0.0,584.203483608444,0.0,0.9262058757547179,17,135,235.41585743254237,19.68,142113704.70790073,242.33060207588542,658.7212800172027,57.45370367797709,55830495.31033969,53362039.49560753
119073023.52721563,140437000.0,direct_plus_discharge,140437000.0,0.0,21363976.47278437,0.0,151.38555543243152,0.0,0.9070834898053581,18,135,443.4808355294372,18.72,142015641.73978487,497.5651596495358,664.1112934346829,57.4140587983823,55791970.49605267,53422123.98284439
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7813816796113948,19,135,0.0,17.15,142209441.51682937,1.0,654.1499999999952,57.4924081383426,55868106.2953043,53303380.29785894
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6556798694174316,20,135,0.0,15.82,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5299780592234683,21,135,0.0,14.75,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.40427624902950504,22,135,0.0,14.32,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2785744388355417,23,135,0.0,13.62,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.15287262864157844,0,136,0.0,12.95,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.027170818447615167,1,136,0.0,12.39,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027170818447615167,2,136,0.0,11.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027170818447615167,3,136,0.0,11.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027170818447615167,4,136,0.0,11.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027170818447615167,5,136,0.0,10.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
127811828.66477779,140437000.0,direct_plus_discharge,140437000.0,0.0,12625171.335222214,0.0,89.46221118746308,0.0,0.015870328613409306,6,136,473.4024379151866,10.49,142001611.85207114,534.0816169008584,664.9349457476418,57.40838679783179,55786458.743461214,53430720.28199135
201550089.71282685,140437000.0,charging,140437000.0,61113089.712826855,0.0,433.048549840616,0.0,-7.450580596923828e-09,0.0705711980669608,7,136,667.2577300522427,12.02,142656016.0172401,842.2084162700355,665.9915568940854,57.67294919924501,56043546.6066594,53029758.13021997
247431479.55595344,140437000.0,charging,140437000.0,106994479.55595344,0.0,758.1649762821958,0.0,0.0,0.16633940559734342,8,136,799.3078776306016,14.27,143160559.55810398,1033.930944060052,665.9921144149442,57.87692597368075,56241760.53578018,52720617.579814516
262769940.4178745,140437000.0,charging,140437000.0,122332940.41787449,0.0,866.8536101616872,0.0,0.0,0.2758367037230302,9,136,858.2353211560522,16.24,143329231.89739314,1098.0250898326715,665.9922999239055,57.94511679750109,56308024.801193744,52617269.790014826
270401860.24067765,140437000.0,charging,140437000.0,129964860.24067765,0.0,920.9335434017682,0.0,0.0,0.392165151310622,10,136,914.9072173601318,17.92,143413157.77374864,1129.9162545363001,665.9923920648182,57.979046336112106,56340995.74692984,52565847.28728034
271554074.24069196,140437000.0,charging,140437000.0,131117074.24069194,0.0,929.0981543575701,0.0,1.4901161193847656e-08,0.5095249181768414,11,136,952.0122355037711,19.48,143425828.31693286,1134.7309600496537,665.9924059662562,57.98416878109404,56345973.470248505,52558083.8766386
269132728.052762,140437000.0,charging,140437000.0,128695728.05276197,0.0,911.9404478781169,0.0,0.0,0.6247173958035509,12,136,959.0962386173904,20.77,143399201.51718953,1124.6129881793106,665.992376749926,57.97340410315189,56335512.92092109,52574398.47163728
269838746.13416743,140437000.0,charging,140437000.0,129401746.13416743,0.0,916.94330582149,0.0,0.0,0.7405418133810022,13,136,950.0151933947951,21.67,143406965.38101265,1127.5631946071367,665.992385269966,57.9765428766601,56338563.016361624,52569641.44882239
271520215.788065,140437000.0,charging,140437000.0,131083215.78806502,0.0,928.8582326995613,0.0,0.0,0.8578712743535785,14,136,924.4073701244796,22.09,143425455.98593697,1134.5894772360996,665.9924055577898,57.98401825518416,56345827.19706561,52558312.00880108
256261371.14823818,140437000.0,charging,140437000.0,115824371.1482382,0.0,820.7337609281175,0.0,-1.4901161193847656e-08,0.9615429073129196,15,136,843.5455794825143,22.24,143257659.16177002,1070.8280202378403,665.9922212601558,57.91618138446422,56279906.884707265,52661123.358820036
248431456.05066562,140437000.0,charging,140437000.0,42965162.692256585,0.0,304.4519837726792,0.0,65029293.35840903,0.9999999999999948,16,136,803.1092789544166,21.78,142456448.8421904,766.374478927928,665.9913352840317,57.59226821662811,55965145.06013994,53152035.59755521
212810645.42476484,140437000.0,charging,140437000.0,0.0,0.0,0.0,0.0,72373645.42476484,0.9999999999999948,17,136,702.4467385758636,21.18,141983974.15490043,586.837860128165,665.990536849022,57.401256232705116,55779529.63432848,53441527.13406598
75124010.43545686,140437000.0,direct_plus_discharge,140437000.0,0.0,65312989.56454314,0.0,462.80912239238836,0.0,0.9415399003293773,18,136,304.0247633627879,19.99,142086200.55292588,313.9173688428935,660.1714252889623,57.44258430301543,55819690.085055515,53378891.65785094
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.8158380901354141,19,136,0.0,18.43,142209441.51683742,1.0,654.15,57.49240813834584,55868106.27455565,53303380.27711025
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6901362799414509,20,136,0.0,16.66,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5644344697474876,21,136,0.0,14.99,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4387326595535243,22,136,0.0,13.75,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.313030849359561,23,136,0.0,12.89,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.18732903916559773,0,137,0.0,12.34,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06162722897163445,1,137,0.0,11.99,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,68851380.43545108,0.0,68851380.43545108,0.0,487.88222935877275,0.0,0.0,2,137,0.0,11.6,69721688.34812729,1.0,654.15,28.18707196828762,27390717.892759845,26131972.96035552
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,137,0.0,11.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,137,0.0,10.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,137,0.0,10.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,137,48.77845158940847,10.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
1431153.844960425,140437000.0,charging_only,0.0,1431153.844960425,0.0,10.141184156638285,0.0,0.0,0.0012809916829437833,7,137,70.16327714109963,11.87,0.0,5.980299065707551,573.649038332228,0.0,0.0,-18369.59301289224
69846904.4418625,140437000.0,direct_plus_discharge,71278058.28682292,0.0,1431153.844960425,0.0,10.141184156638285,0.0,0.0,8,137,269.10104542100845,13.08,72064178.85828742,291.86616019452856,665.8755510026654,29.1340936219405,28310983.856628843,27123375.663047552
68784970.36323236,140437000.0,direct_partial,68784970.36323236,0.0,0.0,0.0,0.0,0.0,0.0,9,137,269.59280286517526,14.17,69544009.1729595,287.4287033825739,665.8243971527721,28.115239862433665,27320915.21031658,26174429.276127864
166525801.0041779,140437000.0,charging,140437000.0,26088801.0041779,0.0,184.86575453848144,0.0,0.0,0.023351463731176605,10,137,585.1784423986132,15.27,142270864.68024266,695.8539752160782,665.991128644451,57.51724028410195,55892236.85114916,53265745.48644306
75062786.94198431,140437000.0,direct_plus_discharge,101151587.94616221,0.0,26088801.0041779,0.0,184.86575453848144,0.0,0.0,11,137,309.71449131070057,16.44,102305805.64841148,313.66153694746,662.740281295583,41.360173210198475,40191646.64108287,38467457.62591109
1819587.9466904216,140437000.0,charging_only,0.0,1819587.9466904218,0.0,12.893635804120805,0.0,-2.3283064365386963e-10,0.0016286697857836809,12,137,76.75239097287954,17.22,0.0,7.6034314101754426,575.2383223858336,0.0,0.0,-22641.083430891184
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0016286697857836809,13,137,55.17014828025759,17.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
14610224.634837031,140437000.0,charging_only,0.0,14610224.634837031,0.0,103.52833772097563,0.0,0.0,0.014705933497906918,14,137,111.97312832948194,18.51,0.0,61.05109736536357,608.0749029009827,0.0,0.0,-163295.78344356205
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014705933497906918,15,137,0.0,18.2,0.0,1.0,567.279923475149,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014705933497906918,16,137,48.938568465733,17.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014705933497906918,17,137,0.0,16.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
28331789.930622928,140437000.0,direct_plus_discharge,44761602.51215038,0.0,16429812.581527453,0.0,116.42197352509643,0.0,0.0,18,137,157.93085604110243,15.41,45280209.66381832,118.38879338413274,661.3537987216473,18.305875241580853,17788689.26457916,17017814.70357002
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,137,0.0,14.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,137,0.0,13.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,137,0.0,12.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,137,0.0,11.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,137,0.0,10.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,138,0.0,9.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,138,0.0,9.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,138,0.0,8.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,138,0.0,8.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,138,0.0,8.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,138,0.0,8.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
107240315.59716555,140437000.0,direct_partial,107240315.59716555,0.0,0.0,0.0,0.0,0.0,0.0,6,138,410.1747180861512,8.46,108422236.01784286,448.1203480885358,665.9411686736867,43.832922609936894,42594534.79150762,40808566.889639854
9715702.10332406,140437000.0,charging_only,0.0,9715702.10332406,0.0,68.84565526466638,0.0,0.0,0.008696293296589438,7,138,94.76576820571596,9.18,0.0,40.59857325318401,598.7634718398621,0.0,0.0,-109472.22366618153
119807260.35767345,140437000.0,direct_plus_discharge,129522962.4609975,0.0,9715702.10332406,0.0,68.84565526466638,0.0,0.0,8,138,418.04928726599803,10.0,130962884.93208306,500.63328251183816,665.1339485722158,52.94565220973091,51449807.378237516,49280257.81516306
75181989.21666378,140437000.0,direct_partial,75181989.21666378,0.0,0.0,0.0,0.0,0.0,0.0,9,138,289.4569316162228,11.25,76011374.07638201,314.15964220318904,665.8521063214562,30.72986501419052,29861670.7841548,28608807.48737082
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,138,56.205750778811286,12.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
191562410.88486755,140437000.0,charging,140437000.0,51125410.88486755,0.0,362.2756621819217,0.0,0.0,0.04576113627561117,11,138,687.6213311551683,13.31,142546184.5832286,800.4733459463529,665.9914350080488,57.628546566316714,56000398.457266554,53097053.31331466
211108015.9582547,140437000.0,charging,140437000.0,70671015.9582547,0.0,500.7762022881629,0.0,0.0,0.10901707761727385,12,138,763.4234488923838,13.69,142761121.59419957,882.1476985469974,665.9916733602416,57.71544126351107,56084838.186483786,52965358.56354293
23030013.63172752,140437000.0,direct_plus_discharge,140437000.0,0.0,117406986.36827247,0.0,831.9482033530059,0.0,0.003928883509525735,13,138,143.67930626107506,14.63,142169835.8914234,96.23449602573002,655.898151411971,57.47639638303205,55852546.89069126,53327647.1715367
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003928883509525735,14,138,10.590718395120213,14.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003928883509525735,15,138,15.072531448623497,13.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003928883509525735,16,138,57.50508045912746,13.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003928883509525735,17,138,0.0,12.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
1516917.2648095973,140437000.0,charging_only,0.0,1516917.2648095973,0.0,10.74890542829346,0.0,0.0,0.005286639984678593,18,138,75.49685636755908,11.81,0.0,6.338674862552839,574.0047101867805,0.0,0.0,-19312.70697860477
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005286639984678593,19,138,0.0,10.38,0.0,1.0,567.2799234751801,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005286639984678593,20,138,0.0,9.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005286639984678593,21,138,0.0,8.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005286639984678593,22,138,0.0,8.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005286639984678593,23,138,0.0,8.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005286639984678593,0,139,0.0,7.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005286639984678593,1,139,0.0,6.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005286639984678593,2,139,0.0,6.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005286639984678593,3,139,0.0,6.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005286639984678593,4,139,0.0,6.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005286639984678593,5,139,0.0,6.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
45559029.2217512,140437000.0,direct_plus_discharge,51465386.96141057,0.0,5906357.739659366,0.0,41.8525665453722,0.0,0.0,6,139,215.20127469717178,6.91,52040818.481112875,190.37549376595206,664.5996447515474,21.03905299153762,20444648.02411476,19579284.047038764
193412560.37295938,140437000.0,charging,140437000.0,52975560.372959375,0.0,375.38585766657843,0.0,0.0,0.04741716096840991,7,139,645.5670686981799,8.21,142566530.10844132,808.2044835134401,665.9914576007568,57.636771851690476,56008391.358108245,53084587.338917695
225935105.37639898,140437000.0,charging,140437000.0,85498105.37639897,0.0,605.8412481082381,0.0,1.4901161193847656e-08,0.12394447651892421,8,139,736.0607685344494,9.87,142924170.53891072,944.1049991591851,665.991853694268,57.78135866235513,56148893.235933125,52865456.281700574
221875799.378592,140437000.0,charging,140437000.0,81438799.37859201,0.0,577.0769263570395,0.0,0.0,0.1968384040587608,9,139,732.5416871705644,11.95,142879531.59862018,927.1425573143756,665.991804363933,57.76331203938359,56131356.47442464,52892807.15521792
245694610.9409199,140437000.0,charging,140437000.0,105257610.9409199,0.0,745.8574912812192,0.0,0.0,0.2910519819048095,10,139,833.6511317809868,13.43,143141459.7478567,1026.6731682504715,665.9920933811069,57.8692043057353,56234257.023936406,52732320.288078554
148842053.66284764,140437000.0,charging,140437000.0,8405053.662847638,0.0,59.55837476279294,0.0,0.0,0.29857514503274124,11,139,546.8225124096966,14.33,142076401.9464452,621.9596849020344,665.9909115407105,57.43862292410157,55815840.624834254,53384895.394609034
151559876.30606663,140437000.0,charging,140437000.0,11122876.306066632,0.0,78.81691920720758,0.0,0.0,0.3085309664062833,12,139,564.2641414966707,14.74,142106289.00663543,633.3165297801977,665.9909449460577,57.45070565956685,55827581.993319586,53366583.19459285
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.18282915621232,13,139,0.0,15.07,142209441.5168334,1.0,654.149999999999,57.49240813834421,55868106.27455407,53303380.27710867
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.057127346018356714,14,139,0.0,15.52,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
16241150.759793986,140437000.0,direct_plus_discharge,80065156.79757856,0.0,63824006.03778457,0.0,452.2581559786573,0.0,0.0,15,139,113.48817927118341,15.49,81048076.23011449,67.86617599276845,656.3158782481597,32.766102079782165,31840379.146951452,30405920.54588106
21266221.23805102,140437000.0,charging_only,0.0,21266221.23805102,0.0,150.69285992579734,0.0,0.0,0.019034887569574402,16,139,126.79796841604124,13.62,0.0,88.86421501705388,617.2598918941014,0.0,0.0,-236489.73213714166
197704689.13859975,140437000.0,charging,140437000.0,57267689.13859975,0.0,405.79996610756666,0.0,0.0,0.07029383065684598,17,139,661.1882510108708,12.36,142613729.32914206,826.1398115268763,665.9915099883916,57.65585354436683,56026933.94605975,53055667.74746729
28214713.38815217,140437000.0,direct_plus_discharge,106748623.76480295,0.0,78533910.37665078,0.0,556.492826033364,0.0,-8.16949626855683e-18,18,139,159.27771541944261,11.93,108048589.38862514,117.8995708312817,657.0100555995435,43.6818648160424,42447744.75163679,40545813.32574778
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,19,139,0.0,11.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,20,139,0.0,9.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,21,139,0.0,9.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,22,139,0.0,8.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,23,139,0.0,7.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,0,140,0.0,7.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,1,140,0.0,7.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,2,140,0.0,7.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,3,140,0.0,6.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,4,140,0.0,6.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,5,140,0.0,7.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
110201457.61415228,140437000.0,direct_partial,110201457.61415227,0.0,-9.127152152359486e-09,0.0,-6.467517879274156e-14,0.0,0.0,6,140,421.4929144881831,7.61,111415940.80338053,460.49394083677237,665.9467806561743,45.04321705691617,43770635.44508668,41935426.094154276
195755788.07447392,140437000.0,charging,140437000.0,55318788.07447392,0.0,391.9900150223184,0.0,0.0,0.049514528213345475,7,140,652.9100569894698,9.2,142592297.8632024,817.9960251310326,665.9914862053455,57.647189235077484,56018514.42480546,53068799.09222667
241975402.344761,140437000.0,charging,140437000.0,101538402.34476101,0.0,719.5031063746528,0.0,0.0,0.14039913112382793,8,140,783.9114456322502,11.59,143100560.75415125,1011.1318763264047,665.9920483218689,57.85266966771491,56218189.53008728,52757379.64648926
262502233.76319158,140437000.0,charging,140437000.0,122065233.76319158,0.0,864.9566355669175,0.0,0.0,0.24965681140596488,9,140,855.8405163192987,13.35,143326288.0096007,1096.9064359140018,665.9922966899013,57.94392664305943,56306868.29245557,52619073.5702068
125835425.70058164,140437000.0,direct_plus_discharge,140437000.0,0.0,14601574.29941836,0.0,103.46704127489029,0.0,0.23658729040282087,10,140,455.41742305432655,14.72,142004784.9073376,525.8229095355641,664.7474390852959,57.40966960005983,55787705.32409473,53428776.12947132
114819418.37601791,140437000.0,direct_plus_discharge,140437000.0,0.0,25617581.623982087,0.0,181.5266847874759,0.0,0.2136576039033502,11,140,435.4382758560139,15.57,142022470.7743826,479.7908085543187,663.7153977194969,57.416819639294815,55794653.33642241,53417939.7423486
234866405.51338282,140437000.0,charging,140437000.0,94429405.51338282,0.0,669.1286156867158,0.0,0.0,0.29817911325325114,12,140,837.041037492789,16.52,143022385.3011735,981.4258267227826,665.991962122822,57.82106490926107,56187477.6837539,52805278.78817684
169185885.52306035,140437000.0,charging,140437000.0,28748885.52306035,0.0,203.71516550376833,0.0,0.0,0.32391155521162185,13,140,613.0828503252083,17.01,142300116.8120278,706.9695523561555,665.991161251104,57.529066330822616,55903728.78297793,53247822.31552128
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1982097450176586,14,140,7.038472192762584,17.51,142209441.51683643,1.0,654.1499999999993,57.49240813834544,55868106.274555266,53303380.27710987
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0725079348236953,15,140,2.7288881435804524,16.83,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,81007559.29546921,0.0,81007559.29546921,0.0,574.0211506875878,0.0,8.16949626855683e-18,16,140,15.586298988288865,16.41,82031061.34844707,1.0,654.1499999999866,33.16350313145852,32226552.641984902,30746034.963727377
823067.3636210784,140437000.0,charging_only,0.0,823067.3636210784,0.0,5.832271448099233,0.0,0.0,0.0007367079723914903,17,140,68.03963773588391,15.55,0.0,3.439315069452665,571.0461149557175,0.0,0.0,-11682.65289412479
1082256.522669807,140437000.0,charging_only,0.0,1082256.522669807,0.0,7.6688909020965434,0.0,0.0,0.0017054099810773695,18,140,73.78259188220235,14.11,0.0,4.522377307072199,572.1733094088229,0.0,0.0,-14532.876405384413
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017054099810773695,19,140,0.0,12.45,0.0,1.0,567.2799234751818,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017054099810773695,20,140,0.0,11.89,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017054099810773695,21,140,0.0,11.46,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017054099810773695,22,140,0.0,11.09,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017054099810773695,23,140,0.0,10.45,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017054099810773695,0,141,0.0,9.08,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017054099810773695,1,141,0.0,7.76,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017054099810773695,2,141,0.0,7.3,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017054099810773695,3,141,0.0,6.96,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017054099810773695,4,141,0.0,6.7,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0017054099810773695,5,141,0.0,6.68,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
33812460.045474656,140437000.0,direct_plus_discharge,35717783.93176555,0.0,1905323.8862908948,0.0,13.501162350195841,0.0,0.0,6,141,178.37830867447306,7.74,36113620.36251416,141.29062639301196,665.4217724777127,14.600008122450257,14187522.001716157,13590487.530622242
9305320.520799387,140437000.0,charging_only,0.0,9305320.520799387,0.0,65.93768333870587,0.0,0.0,0.008328970526994425,7,141,93.61006154193639,9.83,0.0,38.88372994462011,597.8451128253763,0.0,0.0,-104959.38354820482
218727253.5999781,140437000.0,charging,140437000.0,78290253.59997809,0.0,554.7662693448908,0.0,0.0,0.07840470981266484,8,141,713.7183023004,11.63,142844908.00850782,913.9858687833092,665.9917660803281,57.74931442043001,56117754.322616905,52914021.49023056
250269948.36384597,140437000.0,charging,140437000.0,109832948.36384597,0.0,778.2784218108333,0.0,0.0,0.17671356309403324,9,141,817.9753448812164,13.11,143191773.3270822,1045.7919277129654,665.992148777328,57.889545070742756,56254023.13322374,52701492.508540906
28025046.454747625,140437000.0,direct_plus_discharge,140437000.0,0.0,112411953.54525238,0.0,796.5533030038401,0.0,0.07609630376723239,10,141,152.76493045881097,14.19,142161816.51708898,117.10701803297216,656.2907498518113,57.47315431177884,55849396.41592096,53332560.74904735
0.0,140437000.0,discharging,85016568.93937106,0.0,85016568.93937106,0.0,602.4290714905898,0.0,0.0,11,141,1.0739760218085443,14.91,86090593.18300416,1.0,654.1499999999997,34.804689951359855,33821371.899686046,32267715.360350627
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,141,0.0,14.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,141,0.0,13.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,141,0.0,12.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,141,0.0,12.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,141,0.0,12.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,141,0.0,11.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,141,0.0,11.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
