Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,141,0.0,10.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,141,0.0,9.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,141,0.0,9.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,141,0.0,9.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,141,0.0,8.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,142,0.0,8.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,142,0.0,7.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,142,0.0,7.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,142,0.0,7.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,142,0.0,7.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,142,0.0,7.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,142,0.0,7.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,142,4.907569523965108,8.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,142,0.0,8.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,142,6.749418166493941,10.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,142,0.0,10.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,142,0.0,10.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,142,0.0,10.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,142,0.0,10.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,142,0.0,11.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,142,0.0,11.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,142,0.0,11.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,142,0.0,10.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,142,0.0,10.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,142,0.0,8.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,142,0.0,7.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,142,0.0,7.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,142,0.0,7.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,142,0.0,7.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,143,0.0,7.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,143,0.0,7.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,143,0.0,7.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,143,0.0,7.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,143,0.0,7.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,143,0.0,7.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,143,55.44271578414359,7.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,143,0.0,7.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,143,0.0,7.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,143,59.310476499219526,8.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
9246789.602626055,140437000.0,charging_only,0.0,9246789.602626055,0.0,65.52293210693365,0.0,0.0,0.008276580897717935,10,143,96.56826228571649,9.25,0.0,38.63914939410867,597.7120858967749,0.0,0.0,-104315.73703256533
44560046.66407418,140437000.0,direct_plus_discharge,53806836.26670024,0.0,9246789.602626055,0.0,65.52293210693365,0.0,0.0,11,143,211.12892940502698,10.01,54413378.947153494,186.20108968118421,663.8468983484497,21.998231321693435,21376727.208490662,20467033.941006076
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,143,2.0885075107089905,11.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,143,3.2210480411033555,12.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
16897133.4025731,140437000.0,charging_only,0.0,16897133.4025731,0.0,119.73341800965942,0.0,0.0,0.015124221222272768,14,143,119.12171077743761,14.16,0.0,70.60730155348047,611.5965266400542,0.0,0.0,-188444.216201437
5886317.696889948,140437000.0,charging_only,0.0,5886317.696889948,0.0,41.7105624100745,0.0,0.0,0.020392923842492704,15,143,82.73684399946465,13.82,0.0,24.596894559677615,589.0951665380248,0.0,0.0,-67361.66044305889
82438053.21183608,140437000.0,direct_plus_discharge,105221504.31129913,0.0,22783451.09946305,0.0,161.44398041973392,0.0,0.0,16,143,307.2704854469979,13.26,106415170.9933436,344.4802348381529,663.271752276486,43.021506712947755,41806043.38831628,40019511.08792765
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,143,7.4518067118269125,11.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
55494525.230209745,140437000.0,direct_partial,55494525.230209745,0.0,0.0,0.0,0.0,0.0,0.0,18,143,247.86784192155392,11.13,56107413.10008941,231.89251005735488,665.7464007753491,22.68309515268849,22042241.960843265,21116765.614614144
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,143,0.0,10.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507985
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,143,0.0,9.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,143,0.0,9.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,143,0.0,9.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,143,0.0,8.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,144,0.0,8.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,144,0.0,8.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,144,0.0,7.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,144,0.0,7.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,144,0.0,7.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,144,0.0,7.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
23598969.114017773,140437000.0,charging_only,0.0,23598969.114017773,0.0,167.22275703258939,0.0,0.0,0.021122874572537607,6,144,146.8072350135398,7.66,0.0,98.6119650526631,619.8272707265139,0.0,0.0,-262142.24347798584
159743947.9548162,140437000.0,charging,140437000.0,19306947.95481619,0.0,136.80941109293258,0.0,3.725290298461914e-09,0.038404063342171196,7,144,545.808218630328,8.71,142196286.72689766,667.5149468176427,665.9910454535825,57.487089922170284,55862938.31106085,53311440.39219078
251791139.68442708,140437000.0,charging,140437000.0,111354139.68442708,0.0,789.0576132819776,0.0,0.0,0.13807449870410524,8,144,814.4740603129276,10.33,143208501.4005698,1052.148462382713,665.9921671866509,57.896307893366135,56260594.84765543,52691242.95331717
276562208.7049716,140437000.0,charging,140437000.0,136125208.7049716,0.0,964.5858931931328,0.0,0.0,0.2599169273179746,9,144,897.8192702090475,12.02,143480901.23221317,1155.658229303848,665.9924663608111,58.006433649649125,56367609.30153304,52524339.9676143
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.13421511712401135,10,144,34.86444917762559,13.63,142209441.5168376,1.0,654.15,57.4924081383457,55868106.27455555,53303380.277110144
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.008513306930048065,11,144,1.070643684045165,14.5,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.008513306930048065,12,144,0.0,14.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
176023679.70750597,140437000.0,charging,140437000.0,35586679.70750597,0.0,252.16790892742927,0.0,0.0,0.04036609542614439,13,144,630.5968316139343,15.11,142375309.9328405,735.5423394934262,665.9912450056921,57.55946539255058,55933268.996481895,53201750.48846983
201911691.65434983,140437000.0,charging,140437000.0,61474691.654349834,0.0,435.6108682756993,0.0,0.0,0.09539062615570641,14,144,693.9286496630627,15.03,142659992.44263914,843.7194262573005,665.9915613034298,57.67455678780978,56045108.756043166,53027321.70054011
0.0,140437000.0,discharging,106572636.82008845,0.0,106572636.82008845,0.0,755.1757903993424,0.0,0.0,15,144,5.414986480752933,15.37,107918314.13213243,1.0,654.15,43.62919715813784,42396565.08454122,40449647.766571715
3329071.0051633418,140437000.0,charging_only,0.0,3329071.0051633418,0.0,23.58986230080662,0.0,0.0,0.0029797720801018886,16,144,73.61652166628107,15.5,0.0,13.91104128459576,580.9276797609995,0.0,0.0,-39240.40463281976
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,17,144,0.0,14.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,18,144,18.86729176899123,13.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,19,144,0.0,12.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,20,144,0.0,12.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,21,144,0.0,11.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,22,144,0.0,11.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,23,144,0.0,10.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,0,145,0.0,10.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,1,145,0.0,9.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,2,145,0.0,9.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,3,145,0.0,9.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,4,145,0.0,9.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0029797720801018886,5,145,0.0,8.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
123948604.65077762,140437000.0,direct_plus_discharge,127277675.65594096,0.0,3329071.0051633418,0.0,23.58986230080662,0.0,0.0,6,145,469.2361808514768,9.0,128682653.85486288,517.9385341408195,665.7933061405171,52.02380078873534,50554000.52607715,48432098.97463249
208728726.81331313,140437000.0,charging,140437000.0,68291726.81331313,0.0,483.9165128384866,0.0,0.0,0.061126296358545676,7,145,694.7254414923129,11.24,142734957.28283,872.2054685759522,665.9916443839094,57.70486356028773,56074559.30854742,52981389.76491981
252747748.88061,140437000.0,charging,140437000.0,112310748.88060999,0.0,795.8361647693565,0.0,0.0,0.16165296980309599,8,145,816.3060452203498,13.27,143219020.9377273,1056.145802782087,665.9921787612519,57.90056073000768,56264727.57303853,52684797.53443535
274931395.23782945,140437000.0,charging,140437000.0,134494395.23782945,0.0,953.0299170458783,0.0,0.0,0.28203569616678587,9,145,891.3145672836513,15.01,143462967.67780247,1148.8436214346548,665.9924466994389,57.99918347540926,56360563.96253862,52535328.09536217
281558003.9043355,140437000.0,charging,140437000.0,141121003.9043355,0.0,999.9861957559923,0.0,0.0,0.4083497419464902,10,145,939.3055123787333,16.47,143535838.45639127,1176.5339370192967,665.9925265604624,58.02864366102914,56389191.82549262,52490679.19833754
280950138.9880827,140437000.0,charging,140437000.0,140513138.9880827,0.0,995.6788530619932,0.0,0.0,0.5341197023332683,11,145,965.9554960891636,17.57,143529153.95275453,1173.9938788672275,665.9925192381099,58.02594125106827,56386565.76525648,52494774.882784024
279331700.1593896,140437000.0,charging,140437000.0,138894700.15938962,0.0,984.2105638449912,0.0,0.0,0.6584410367136883,12,145,973.462539158423,18.16,143511356.47843823,1167.2309803506084,665.9924997390442,58.01874609126516,56379573.88640571,52505679.63244394
279660754.791576,140437000.0,charging,140437000.0,139223754.79157603,0.0,986.5422514090836,0.0,0.0,0.7830569000495724,13,145,964.1597444635419,18.49,143514974.99108094,1168.605986340608,665.9925037039088,58.020208982923336,56380995.44777831,52503462.521530904
171605296.11605015,140437000.0,charging,140437000.0,31168296.116050154,0.0,220.85915631959114,0.0,0.0,0.8109548987425734,14,145,596.3180521601546,18.64,142326722.32663047,717.0794360418049,665.9911908960173,57.5398224036119,55914180.97026919,53231520.762213916
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6852530885486101,15,145,50.001122856059176,17.69,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5595512783546468,16,145,0.0,15.88,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.43384946816068354,17,145,0.0,14.45,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
116323527.46100214,140437000.0,direct_plus_discharge,140437000.0,0.0,24113472.53899786,0.0,170.868538372113,0.0,0.41226607383999553,18,145,443.8144272559367,14.31,142020055.9726774,486.0759624441873,663.8550184292245,57.415843383683885,55793704.68315658,53419419.34425691
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.28656426364603227,19,145,0.0,13.44,142209441.51683742,1.0,654.15,57.49240813834586,55868106.295307465,53303380.29786206
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.16086245345206898,20,145,0.0,12.92,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0351606432581057,21,145,0.0,12.18,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,39282292.352188624,0.0,39282292.352188624,0.0,278.35509246000345,0.0,4.084748134278415e-18,22,145,0.0,11.17,39779965.814446144,1.0,654.15,16.082237620367835,15627874.872545183,14908577.239503153
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,23,145,0.0,10.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,0,146,0.0,10.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,1,146,0.0,10.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,2,146,0.0,9.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,3,146,0.0,9.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,4,146,0.0,9.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,5,146,0.0,9.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
122917467.9841667,140437000.0,direct_plus_discharge,122917467.9841667,0.0,4.563576076179743e-09,0.0,3.233758939637078e-14,0.0,0.0,6,146,466.3426032139048,9.99,124271785.23072608,513.6297691078605,665.9678061415269,50.24057559300548,48821155.82583831,46774489.28259682
100236300.94835192,140437000.0,direct_partial,100236300.94835192,0.0,0.0,0.0,0.0,0.0,0.0,7,146,365.80652252849865,11.24,101341200.37286553,418.8529828727016,665.9265747768409,40.97020275813992,39812693.81296281,38143197.13354876
220386832.6176117,140437000.0,charging,140437000.0,79949832.6176117,0.0,566.5260787459414,0.0,0.0,0.07156118889422418,8,146,718.5725241403634,13.32,142863157.88883552,920.9206779818945,665.9917862616887,57.75669247885626,56124923.9327551,52902839.545378745
276848434.29393035,140437000.0,charging,140437000.0,136411434.29393035,0.0,966.6140933186429,0.0,0.0,0.193659811208158,9,146,896.9120447519649,14.99,143484048.76703295,1156.854267471414,665.9924698110901,58.00770613447544,56368845.835534886,52522411.43108952
280479379.0879087,140437000.0,charging,140437000.0,140042379.0879087,0.0,992.3430391954151,0.0,0.0,0.319008405632842,10,146,934.8610825660422,16.53,143523977.15083683,1172.026735361943,665.9925135668592,58.02384837449462,56384532.01759096,52497946.778298676
240622386.28592998,140437000.0,charging,140437000.0,100185386.28592998,0.0,709.9156080998787,0.0,0.0,0.4086819561296688,11,146,833.6637869810274,17.63,143085682.05240944,1005.4780881602986,665.9920319233262,57.84665450877761,56212344.31417704,52766496.025262125
281255260.9533522,140437000.0,charging,140437000.0,140818260.9533522,0.0,997.8409532798904,0.0,0.0,0.5347250239123917,12,146,977.7762962664327,18.44,143532509.2852153,1175.2688784839738,665.9925229136995,58.027297744288596,56387883.9551535,52492719.046819784
271410491.6065253,140437000.0,charging,140437000.0,130973491.6065253,0.0,928.0807250015952,0.0,0.0,0.6519562733862775,13,146,935.3062406034708,18.73,143424249.38284087,1134.130977667613,665.9924042340685,57.983530449895554,56345353.17347558,52559051.31059652
260096033.79425624,140437000.0,charging,140437000.0,119659033.79425624,0.0,847.9062554917094,0.0,0.0,0.7590602214483881,14,146,873.4963789676574,18.89,143299827.76817146,1086.8517548768787,665.9922676160797,57.933229301283276,56296473.155967146,52635286.09179171
257122345.2695635,140437000.0,charging,140437000.0,116685345.2695635,0.0,826.8346404032386,0.0,0.0,0.8635024918151131,15,146,838.9640806272832,19.05,143267127.02953202,1074.4257345936314,665.992231670549,57.92000905238679,56283626.41160141,52655322.270085394
226203957.49667042,140437000.0,charging,140437000.0,85766957.49667042,0.0,607.7463394945879,0.0,0.0,0.9402704504881136,16,146,735.4924479429561,18.72,142927127.02303457,945.2284395840729,665.9918569603824,57.78255390923951,56150054.714154735,52863644.80448176
83266121.67323586,140437000.0,direct_plus_discharge,140437000.0,0.0,57170878.32676414,0.0,405.11396280007057,0.0,0.8890981604502101,17,146,313.5939540238789,18.26,142073128.63925007,347.94044777297404,660.8769123166079,57.43729959204125,55814554.68015778,53386900.9935435
43488023.1039497,140437000.0,direct_plus_discharge,140437000.0,0.0,96948976.8960503,0.0,686.9823478185909,0.0,0.8023214428310196,18,146,208.238074861849,17.36,142136991.17510504,181.72147240066346,657.5285003399916,57.46311792686471,55839643.583553135,53347771.566876724
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6766196326370564,19,146,0.0,15.89,142209441.5168375,1.0,654.15,57.49240813834588,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5509178224430931,20,146,0.0,14.22,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.42521601224912975,21,146,0.0,13.02,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2995142020551665,22,146,0.0,12.01,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1738123918612032,23,146,0.0,11.27,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.04811058166723992,0,147,0.0,10.79,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,53750266.18293401,0.0,53750266.18293401,0.0,380.87543819898275,0.0,0.0,1,147,0.0,10.37,54430267.401188284,1.0,654.15,22.00505898293616,21383361.971518807,20400116.076418
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,147,0.0,9.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,147,0.0,9.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,147,0.0,9.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,147,0.0,9.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,147,0.0,9.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,147,0.0,11.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,147,0.0,13.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,147,0.0,14.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,147,64.8999406114719,15.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,147,40.579757869164574,15.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
8092554.2175285,140437000.0,charging_only,0.0,8092554.2175285,0.0,57.34399757686829,0.0,0.0,0.007243452325499152,12,147,94.67673091135275,15.69,0.0,33.815997208610135,594.9785890764286,0.0,0.0,-91622.96529702235
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007243452325499152,13,147,0.0,15.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007243452325499152,14,147,0.0,14.94,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007243452325499152,15,147,0.0,14.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007243452325499152,16,147,0.0,14.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007243452325499152,17,147,34.13949503005275,13.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
43724436.61782467,140437000.0,direct_plus_discharge,51816990.83535317,0.0,8092554.217528499,0.0,57.34399757686828,0.0,0.0,18,147,210.8706174232592,12.69,52399798.70719598,182.70936306040295,664.0521641443512,21.184181454538592,20585676.251265913,19710935.953137834
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,147,0.0,11.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,147,0.0,11.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,147,0.0,10.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,147,0.0,10.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,147,0.0,9.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,148,0.0,9.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,148,0.0,8.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,148,0.0,7.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,148,0.0,7.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,148,0.0,7.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,148,0.0,7.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,148,49.23457236366836,9.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,148,12.047877674373035,10.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,148,57.30867694889209,11.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
138075844.1198148,140437000.0,direct_partial,138075844.1198148,0.0,0.0,0.0,0.0,0.0,0.0,9,148,475.68654442257457,13.7,139596853.369284,576.9714028259091,665.9878097167006,56.4361914590984,54841730.31299984,52542991.96701999
271380968.3859735,140437000.0,charging,140437000.0,130943968.38597351,0.0,927.8715228829221,0.0,0.0,0.11720482394310595,10,148,905.5415783791925,14.65,143423924.72519928,1134.007610295961,665.9924038778933,57.98339919736101,56345225.6291478,52559250.23280004
77605363.70897228,140437000.0,direct_plus_discharge,140437000.0,0.0,62831636.291027725,0.0,445.22620452998837,0.0,0.060965724423528475,11,148,311.57958051637917,15.76,142082216.81521887,324.28608965904874,660.3852950949677,57.44097375823214,55818125.0628548,53381332.56778973
5922815.679235641,140437000.0,direct_plus_discharge,74035147.77418143,0.0,68112332.09494579,0.0,482.64531835293377,0.0,0.0,12,148,87.32422953569419,16.71,74958641.82898627,24.749407058938793,654.9695296664743,30.304266605378064,29448096.576642044,28106989.12025781
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,148,0.0,16.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,148,2.320230622318065,15.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
27636533.368879307,140437000.0,charging_only,0.0,27636533.368879307,0.0,195.8330163677366,0.0,0.0,0.02473680206750357,15,148,146.51290523461654,14.63,0.0,115.48355564099033,623.6865892529843,0.0,0.0,-306542.09650295065
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02473680206750357,16,148,0.0,12.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02473680206750357,17,148,33.99440526930974,13.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
52962931.7768531,140437000.0,direct_plus_discharge,80599465.1457324,0.0,27636533.368879307,0.0,195.8330163677366,0.0,0.0,18,148,240.70480173799825,13.32,81530162.30852075,221.31385283110905,661.6653975633294,32.96099975522425,32029770.483944345,30644848.330118157
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,148,0.0,12.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,148,0.0,11.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,148,0.0,11.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,148,0.0,10.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,148,0.0,10.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,149,0.0,9.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,149,0.0,9.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,149,0.0,9.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,149,0.0,9.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,149,0.0,9.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,149,0.0,9.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
117041199.25255857,140437000.0,direct_partial,117041199.25255857,0.0,0.0,0.0,0.0,0.0,0.0,6,149,449.6664694736461,9.67,118330896.97815195,489.0748657134918,665.9586577965988,47.838794329552194,46487230.78738878,44538281.94420277
213289025.96477053,140437000.0,charging,140437000.0,72852025.96477053,0.0,516.2308818821373,0.0,0.0,0.0652081113956384,7,149,711.6010967526075,11.01,142785105.49083182,891.2613882807703,665.9916999125044,57.72513746904579,56094260.42954362,52950663.2896644
256305639.55381477,140437000.0,charging,140437000.0,115868639.55381477,0.0,821.0474477164762,0.0,0.0,0.16891936794929854,8,149,828.1140506899067,12.39,143258145.96781877,1071.0130026598504,665.9922217954569,57.9163781903285,56280098.130322054,52660825.086267486
278974705.77248573,140437000.0,charging,140437000.0,138537705.77248573,0.0,981.6808946321202,0.0,0.0,0.2929211651659874,9,149,903.6309170739819,13.82,143507430.72089982,1165.739223747374,665.9924954373004,58.01715898669435,56378031.64238179,52508085.017338425
285768592.4459657,140437000.0,charging,140437000.0,145331592.4459657,0.0,1029.822508573699,0.0,0.0,0.4230040083542441,10,149,949.9293490266274,15.18,143582141.00431195,1194.1285365169394,665.9925772626042,58.04736284700237,56407382.14844462,52462309.010255724
140344187.09486303,140437000.0,direct_plus_discharge,140437000.0,0.0,92812.90513697267,0.0,0.6576740623805309,0.0,0.42292093373583817,11,149,509.6881433610654,16.2,141890140.61478558,586.4500269600063,665.9904313829998,57.36332122552273,55742666.3843548,53406207.289276555
195832999.0129589,140437000.0,charging,140437000.0,55395999.012958914,0.0,392.53713324363366,0.0,0.0,0.47250457161924453,12,149,694.9264938474175,17.01,142593146.92816034,818.3186630535105,665.9914871477102,57.647532494910244,56018847.98670408,53068278.858814314
48637405.66755811,140437000.0,direct_plus_discharge,140437000.0,0.0,91799594.3324419,0.0,650.4937221866072,0.0,0.39033694355356785,13,149,219.81299173415792,17.42,142128723.9969107,203.2389688197219,657.9483767131323,57.45977567351056,55836395.75707252,53352836.9771014
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2646351333596046,14,149,47.506317307352674,17.61,142209441.51683256,1.0,654.1499999999971,57.49240813834389,55868106.29530555,53303380.297860175
30627836.33037116,140437000.0,direct_plus_discharge,140437000.0,0.0,109809163.66962884,0.0,778.109883002085,0.0,0.16634756919092014,15,149,154.31202327978582,17.64,142157637.816555,127.98318058966427,656.4967072565719,57.47146494745818,55847754.78029533,53335121.094545156
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.04064575899695687,16,149,60.80945710198345,17.44,142209441.5168034,1.0,654.15,57.49240813833209,55868106.27454229,53303380.2770975
0.0,140437000.0,discharging,45410391.84278797,0.0,45410391.84278797,0.0,321.7789253925752,0.0,0.0,17,149,2.4179048405295176,17.14,45985292.61010681,1.0,654.15,18.590926051761375,18065686.681908365,17234590.31124144
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,149,27.019839477739797,16.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,149,0.0,15.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,149,0.0,14.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,149,0.0,12.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,149,0.0,11.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,149,0.0,11.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,150,0.0,11.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,150,0.0,10.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,150,0.0,10.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,150,0.0,10.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,150,0.0,9.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,150,0.0,9.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
116168131.95664573,140437000.0,direct_partial,116168131.95664573,0.0,0.0,0.0,0.0,0.0,0.0,6,150,447.6330531646713,9.47,117448228.82955353,485.42661814567583,665.9572196017044,47.48194940485055,46140467.60904367,44206037.184270255
150770820.58672005,140437000.0,charging,140437000.0,10333820.58672005,0.0,73.2256549361301,0.0,0.0,0.009249556412984854,7,150,520.6873523039784,11.59,142097612.00343063,630.0193376594364,665.9909352490456,57.44719772222916,55824173.16383527,53371899.710072495
246061686.76603305,140437000.0,charging,140437000.0,105624686.76603305,0.0,748.45859776256,0.0,0.0,0.10379169507772927,8,150,796.8759949308233,13.35,143145496.36794162,1028.2070517121767,665.9920978269374,57.87083622979706,56235842.842131644,52729846.997235775
271863378.31198215,140437000.0,charging,140437000.0,131426378.31198215,0.0,931.2898890605843,0.0,0.0,0.22142831264327675,9,150,881.3905134114607,14.65,143429229.63873065,1136.0234352472453,665.9924096975859,57.98554386687551,56347309.72740603,52555999.862382375
183456677.04928583,140437000.0,charging,140437000.0,43019677.04928583,0.0,304.8382735735703,0.0,0.0,0.2599341998315172,10,150,628.9826572088932,15.3,142457048.3197172,766.6022756526181,665.9913359506521,57.59251057329781,55965380.569637895,53151668.28958558
278630773.61206293,140437000.0,charging,140437000.0,138193773.61206293,0.0,979.2437846117543,0.0,0.0,0.38362815157194935,11,150,952.6521821480803,15.68,143503648.6046522,1164.302049690311,665.992491292733,58.015629953399625,56376545.80803594,52510402.37035983
31852719.088358156,140437000.0,direct_plus_discharge,140437000.0,0.0,108584280.91164184,0.0,769.4303398049798,0.0,0.28643695075447817,12,150,169.19299192154358,15.91,142155671.3042627,133.10154381733912,656.5939622804748,57.47066992621259,55846982.220354326,53336326.00281075
24423477.75981364,140437000.0,direct_plus_discharge,140437000.0,0.0,116013522.24018636,0.0,822.0740892678207,0.0,0.18259601316275345,13,150,143.92170952859416,16.45,142167598.72685054,102.05730274398387,656.0073253034634,57.47549194252991,55851668.002856694,53329017.9120787
143580492.680798,140437000.0,charging,140437000.0,3143492.680797994,0.0,22.2748506621233,0.0,0.0,0.18540967850954798,14,150,505.78042040782293,16.37,142018542.17764923,599.9734335036147,665.9908468298305,57.41523138689471,55793109.95605702,53420346.84591732
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.059707868315584695,15,150,0.0,16.1,142209441.5168375,1.0,654.15,57.492408138345894,55868106.2953075,53303380.2978621
0.0,140437000.0,discharging,66707025.85505375,0.0,66707025.85505375,0.0,472.6872908317122,0.0,0.0,16,150,6.74060110033419,15.18,67550310.26303755,1.0,654.15,27.309227615907833,26537674.801344063,25318050.665766925
45714217.82305054,140437000.0,direct_partial,45714217.82305054,0.0,0.0,0.0,0.0,0.0,0.0,17,150,202.32693296113743,14.13,46219554.658691294,191.0239734878401,665.6600295424487,18.68563347178017,18157718.3912136,17394880.81957327
59842075.37496208,140437000.0,direct_partial,59842075.37496208,0.0,0.0,0.0,0.0,0.0,0.0,18,150,263.2745357972165,14.07,60502771.9173988,250.0594249283516,665.7757284812649,24.460050046421586,23768993.511173442,22771220.84555816
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,150,0.0,14.45,0.0,1.0,567.2799234752375,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,150,0.0,13.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,150,0.0,12.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,150,0.0,11.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,150,0.0,10.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,151,0.0,10.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,151,0.0,9.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,151,0.0,9.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,151,0.0,8.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,151,0.0,8.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,151,0.0,8.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
135512473.38809824,140437000.0,direct_partial,135512473.38809824,0.0,0.0,0.0,0.0,0.0,0.0,6,151,511.7993860781834,8.93,137005294.03757182,566.2599592966702,665.9847414250778,55.388476305840484,53823615.68842499,51567504.1697285
207387546.50126818,140437000.0,charging,140437000.0,66950546.50126818,0.0,474.41288289709377,0.0,0.0,0.0599258378396329,7,151,694.5277359326199,12.08,142720208.73519647,866.6011379197399,665.99162804558,57.698901020030554,56068765.22471026,52990426.39657524
253508312.85067704,140437000.0,charging,140437000.0,113071312.85067704,0.0,801.2255359473847,0.0,0.0,0.16113327395930255,8,151,819.4463242216667,13.87,143227384.62591994,1059.3239376944302,665.99218796257,57.90394200040712,56268013.314238206,52679672.99123651
260796758.22724438,140437000.0,charging,140437000.0,120359758.22724438,0.0,852.8716025387874,0.0,0.0,0.26886442375367575,9,151,847.2974635669713,15.22,143307533.41936913,1089.7798409709585,665.9922760839542,57.93634454060147,56299500.38211642,52630564.73662718
271514455.2468782,140437000.0,charging,140437000.0,131077455.2468782,0.0,928.8174133919634,0.0,0.0,0.3861887286031869,10,151,903.6138741153472,16.09,143425392.63903716,1134.565405918258,665.9924054882947,57.98399264531062,56345802.3316632,52558350.84322089
163345133.65349233,140437000.0,charging,140437000.0,22908133.65349233,0.0,162.32748343793384,0.0,0.0,0.40669325282692587,11,151,581.4484353790109,16.65,142235887.85907796,682.5630616971634,665.9910896390478,57.5030998609601,55878495.92972255,53287176.25083002
209688626.8624104,140437000.0,charging,140437000.0,69251626.8624104,0.0,490.7183833740269,0.0,0.0,0.4686787328320661,12,151,737.5143478878717,17.39,142745513.0086107,876.2165603163708,665.9916560753924,57.70913102725974,56078706.209086746,52974922.131080985
36150079.58761578,140437000.0,direct_plus_discharge,140437000.0,0.0,104286920.41238421,0.0,738.9791591971816,0.0,0.37533399693347475,13,151,180.00666915506497,17.39,142148772.0217915,151.058733443888,656.9368563772937,57.46788068550217,55844271.78255078,53340553.285131164
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.24963218673951146,14,151,0.0,17.45,142209441.51683727,1.0,654.1499999999999,57.49240813834579,55868106.274555594,53303380.27711019
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.12393037654554817,15,151,0.0,17.93,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,138457912.9295863,0.0,138457912.9295863,0.0,981.1154809855898,0.0,0.0,16,151,0.0,17.98,140205413.66973686,1.0,654.1500000000026,56.68222011090412,55080808.050578475,52552187.771792054
35382351.55578141,140437000.0,direct_partial,35382351.55578141,0.0,0.0,0.0,0.0,0.0,0.0,17,151,170.298315292159,17.48,35774072.03393919,147.8506623845369,665.5169050637171,14.46273558357446,14054127.749521388,13463100.939953228
135531039.98580512,140437000.0,direct_partial,135531039.98580512,0.0,0.0,0.0,0.0,0.0,0.0,18,151,508.91421043385196,17.09,137024064.80644584,566.337542714631,665.9847640661615,55.39606494899712,53830989.933757246,51574569.66722968
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,151,0.0,16.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,151,0.0,15.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,151,0.0,14.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,151,0.0,13.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,151,0.0,12.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,152,0.0,11.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,152,0.0,11.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,152,0.0,10.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,152,0.0,9.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,152,0.0,9.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,152,0.0,8.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
128078584.43552941,140437000.0,direct_partial,128078584.43552941,0.0,0.0,0.0,0.0,0.0,0.0,6,152,487.9095670822156,9.78,129489656.8932559,535.1962974030389,665.9751486224628,52.35005583591998,50871038.06614437,48738546.23948231
206900614.15793654,140437000.0,charging,140437000.0,66463614.15793654,0.0,470.9624707817659,0.0,0.0,0.05948999630927569,7,152,693.2115533074339,13.33,142714854.0898925,864.5664153438665,665.9916221129102,57.69673624496381,56066661.60986082,52993707.25910236
236295761.87731093,140437000.0,charging,140437000.0,95858761.87731093,0.0,679.2570628575778,0.0,0.0,0.14529088845970656,8,152,766.6695074557873,15.1,143038103.49374166,987.3986147342621,665.9919794618155,57.82741945740278,56193652.70028919,52795648.04214572
265142862.22221595,140437000.0,charging,140437000.0,124705862.22221595,0.0,883.6681805112464,0.0,0.0,0.2569121323137587,9,152,860.1296013161176,16.69,143355326.18907684,1107.9407128801026,665.9923285839608,57.95566619317807,56318276.1714282,52601281.49072063
161712679.96941236,140437000.0,charging,140437000.0,21275679.969412357,0.0,150.75988468135472,0.0,0.0,0.2759554861682456,10,152,560.086207644659,17.49,142217936.2677055,675.7415999262934,665.9910696123773,57.495842394740656,55871443.504764885,53298175.43006436
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.15025367597428235,11,152,0.0,18.1,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
83526181.88745587,140437000.0,direct_plus_discharge,140437000.0,0.0,56910818.112544134,0.0,403.2711710320809,0.0,0.09931415963338792,12,152,331.71090425871165,17.84,142072711.12043062,349.0271498501854,660.8996226299907,57.43713079760607,55814390.654580355,53387156.81288761
0.0,140437000.0,discharging,110956100.11433162,0.0,110956100.11433162,0.0,786.2370970976544,0.0,0.0,13,152,7.449717762548654,17.64,112357018.54273908,1.0,654.1499999999997,45.42367580075215,44140345.29412562,42113457.72380087
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,152,0.0,17.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,152,21.366378278637878,18.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,152,18.449414745794307,17.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
50996432.17784814,140437000.0,direct_partial,50996432.17784814,0.0,0.0,0.0,0.0,0.0,0.0,17,152,217.44261047872413,16.83,51559855.90107626,213.09652821848584,665.7107930389484,20.844609523819877,20255698.06236142,19405021.444971804
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,152,0.0,14.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,152,0.0,15.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,152,0.0,14.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,152,0.0,13.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,152,0.0,12.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,152,0.0,10.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,153,0.0,10.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,153,0.0,9.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,153,0.0,9.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,153,0.0,9.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,153,0.0,9.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,153,0.0,10.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
11643098.283796635,140437000.0,charging_only,0.0,11643098.283796635,0.0,82.50322232344342,0.0,0.0,0.010421459661908643,6,153,109.48064260882974,10.36,0.0,48.65249814596671,602.7656689889618,0.0,0.0,-130667.2070106127
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010421459661908643,7,153,4.773534982145036,12.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010421459661908643,8,153,3.352076202245316,13.25,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
2449148.2302732244,140437000.0,charging_only,0.0,2449148.2302732244,0.0,17.354712295652835,0.0,0.0,0.012613633846622686,9,153,72.07813527558243,14.54,0.0,10.234147030983438,577.7011610166461,0.0,0.0,-29564.164352210217
