Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
19069244.346408974,140437000.0,charging_only,0.0,19069244.346408974,0.0,135.1250386713068,0.0,0.0,0.029682059784050918,10,153,123.50320769880405,15.95,0.0,79.68380516892094,614.5672450684124,0.0,0.0,-212330.25257698388
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029682059784050918,11,153,0.0,16.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029682059784050918,12,153,0.0,15.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029682059784050918,13,153,30.839662336828955,14.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
31129963.38201304,140437000.0,direct_plus_discharge,64291454.24249188,0.0,33161490.860478837,0.0,234.9829732904031,0.0,0.0,14,153,160.32595983838704,14.6,65051687.374596104,130.08139661890146,659.5503559455306,26.299084791677306,25556070.995137297,24433418.590483263
61648582.49539256,140437000.0,direct_partial,61648582.49539256,0.0,0.0,0.0,0.0,0.0,0.0,15,153,246.668101448884,14.35,62329144.64135557,257.6081960703434,665.7866980750333,25.198415691763543,24486498.503076635,23458685.05324829
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,153,0.0,14.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,153,0.0,13.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
120354955.58190966,140437000.0,direct_partial,120354955.58190966,0.0,0.0,0.0,0.0,0.0,0.0,18,153,461.7928489219004,12.99,121681093.66725868,502.92191224184654,665.9639266002216,49.1932112609387,47803382.12865024,45799328.1393523
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,153,0.0,12.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,153,0.0,11.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,153,0.0,10.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,153,0.0,10.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,153,0.0,10.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,154,0.0,9.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,154,0.0,8.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,154,0.0,8.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,154,0.0,8.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,154,0.0,8.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,154,0.0,7.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
131823107.81735228,140437000.0,direct_partial,131823107.81735228,0.0,0.0,0.0,0.0,0.0,0.0,6,154,502.1165287897822,8.63,133275357.64769922,550.8433710986377,665.9801158587749,53.88053827465686,52358280.6135941,50163520.3255345
204709523.83847454,140437000.0,charging,140437000.0,64272523.83847454,0.0,455.436361892958,0.0,0.0,0.057528803607531535,7,154,688.7339353207384,11.05,142690759.34315592,855.4106034536907,665.9915954116765,57.68699522496827,56057195.79762656,53008470.43148315
248722312.66948482,140437000.0,charging,140437000.0,108285312.66948482,0.0,767.3118449895013,0.0,0.0,0.15445240507988958,8,154,805.6070837363542,13.0,143174754.45307103,1039.3248911119495,665.9921300435701,57.882664683334774,56247337.11277898,52711920.178524725
260152823.1064672,140437000.0,charging,140437000.0,119715823.10646719,0.0,848.3086656695447,0.0,0.0,0.2616071839013058,9,154,845.7289043172466,14.98,143300452.2627817,1087.0890578558374,665.9922683023816,57.93348177185507,56296718.49362467,52634903.45562285
263716017.67111522,140437000.0,charging,140437000.0,123279017.67111522,0.0,873.5575320952415,0.0,0.0,0.3719512932185994,10,154,877.9319968900977,16.24,143339635.61813352,1101.9784208694257,665.992311351838,57.94932281190197,56312111.985348135,52610895.29168637
216385504.18647537,140437000.0,charging,140437000.0,75948504.18647537,0.0,538.1725871669363,0.0,0.0,0.4399309884396861,11,154,748.5176949893731,17.31,142819156.51001388,904.200504422234,665.9917375946553,57.738903609123795,56107637.64232305,52929799.776478335
17696220.389597673,140437000.0,direct_plus_discharge,140437000.0,0.0,122740779.61040233,0.0,869.7435666623693,0.0,0.330068643177071,12,154,123.20362908081017,17.6,142178399.13537925,73.94641088735803,655.4827386171299,57.47985832980048,55855911.028952956,53322400.3578619
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.20436683298310776,13,154,1.062567114622233,17.25,142209441.51683533,1.0,654.1499999999994,57.49240813834499,55868106.27455482,53303380.27710942
35153029.40054185,140437000.0,direct_plus_discharge,140437000.0,0.0,105283970.59945816,0.0,746.0442763375455,0.0,0.11012966123520726,14,154,171.68822490316307,16.6,142150372.75577655,146.892404070412,656.8570652239104,57.46852782995762,55844900.64358448,53339572.49411206
83357131.56000932,140437000.0,direct_plus_discharge,140437000.0,0.0,57079868.439990684,0.0,404.46906496110347,0.0,0.05903883197696262,15,154,310.19148225054386,16.67,142072982.5256254,348.3207467483483,660.8848586936965,57.43724052125074,55814497.278262325,53386990.51930818
0.0,140437000.0,discharging,65959562.822165936,0.0,65959562.822165936,0.0,467.3907531509541,0.0,0.0,16,154,25.04074970864394,16.73,66793427.57958411,1.0,654.1499999999985,27.003235217055906,26240327.439981423,25034339.738281697
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,154,2.371528677578325,15.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
121985915.53619707,140437000.0,direct_partial,121985915.53619707,0.0,0.0,0.0,0.0,0.0,0.0,18,154,467.0501977838672,14.36,123329988.78683116,509.73713223037345,665.966414666535,49.85982629142525,48451163.62802568,46419988.06500553
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,154,0.0,14.23,0.0,1.0,567.2799234752307,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,154,0.0,13.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,154,0.0,12.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,154,0.0,12.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,154,0.0,11.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,155,0.0,11.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,155,0.0,10.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,155,0.0,9.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,155,0.0,8.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,155,0.0,8.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,155,0.0,8.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
123385041.02102846,140437000.0,direct_partial,123385041.02102846,0.0,0.0,0.0,0.0,0.0,0.0,6,155,474.51129975601077,10.06,124744500.02454937,515.583595808841,665.9684966424028,50.43168464715584,49006865.579404585,46952423.6664758
189823190.60658464,140437000.0,charging,140437000.0,49386190.60658464,0.0,349.9515132491322,0.0,0.0,0.04420440167357459,7,155,642.7259526782149,13.15,142527058.91243804,793.2057433459054,665.9914137640573,57.62081444347535,55992884.78590337,53108771.86665275
231573012.85510644,140437000.0,charging,140437000.0,91136012.85510644,0.0,645.7915708502643,0.0,0.0,0.1257780737809764,8,155,753.1567288626845,15.04,142986168.87444508,967.6638729631272,665.9919221573934,57.80642333859899,56173249.77345646,52827469.07540414
237502815.57475194,140437000.0,charging,140437000.0,97065815.57475194,0.0,687.810268982695,0.0,0.0,0.21265937091563264,9,155,776.0045137472999,16.72,143051377.09222358,992.4424764577885,665.9919941011779,57.83278570547498,56198867.33866148,52787515.131489515
211845727.35426027,140437000.0,charging,140437000.0,71408727.35426027,0.0,506.00363967910954,0.0,0.0,0.276575620138257,10,155,714.9795758842148,17.82,142769233.97966,885.2303404221733,665.9916823423558,57.71872093728577,56088025.1805796,52960387.97604323
240164146.43641672,140437000.0,charging,140437000.0,99727146.43641672,0.0,706.6685115573314,0.0,0.0,0.36583901107181466,11,155,823.6445496076747,18.19,143080642.92965537,1003.5632616351392,665.9920263686913,57.84461729311214,56210364.654862225,52769583.56293366
31637010.021594603,140437000.0,direct_plus_discharge,140437000.0,0.0,108799989.9784054,0.0,770.9588584740305,0.0,0.2684547342119371,12,155,166.5940718786384,18.29,142156017.6186651,132.2001699119597,656.5768196943569,57.47080993413869,55847118.27271232,53336113.81137271
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.14275292401797382,13,155,10.618367451960436,18.73,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
3738936.1954445206,140437000.0,direct_plus_discharge,140437000.0,0.0,136698063.80455548,0.0,968.6451556409867,0.0,0.02039774646332288,14,155,75.97402367040807,18.79,142200807.13360786,15.623726767806238,654.4139346701377,57.48891743140429,55864714.18866642,53308670.67876739
86692870.27755488,140437000.0,direct_plus_discharge,109481709.32171406,0.0,22788839.04415917,0.0,161.48215950130614,0.0,0.0,15,155,319.0216946905066,19.1,110722232.81892127,362.25965010680164,663.380211222913,44.76276491431606,43498106.76495196,41640721.92728381
251032293.85097948,140437000.0,charging,140437000.0,110595293.85097946,0.0,783.680416853663,0.0,1.4901161193847656e-08,0.09899121054993638,16,155,809.6213065439997,18.8,143200156.6060707,1048.9775069716204,665.9921580037027,57.89293426130563,56257316.54992641,52696355.94090425
0.0,140437000.0,discharging,110595293.85097946,0.0,110595293.85097946,0.0,783.680416853663,0.0,0.0,17,155,47.270959419159595,18.04,111991665.34025702,1.0,654.15,45.275970871967495,43996813.39268291,41976508.2358506
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,155,12.879063012497081,17.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,155,0.0,16.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,155,0.0,15.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,155,0.0,15.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,155,0.0,13.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,155,0.0,12.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,156,0.0,12.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,156,0.0,12.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,156,0.0,12.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,156,0.0,12.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,156,0.0,12.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,156,0.0,12.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
47550408.915821224,140437000.0,direct_partial,47550408.915821224,0.0,0.0,0.0,0.0,0.0,0.0,6,156,225.87131282027724,12.62,48075937.7804919,198.6967837277907,665.678955007552,19.436131715505727,18887013.214600366,18093641.237771466
180277356.37674254,140437000.0,charging,140437000.0,39840356.37674254,0.0,282.30954506069673,0.0,0.0,0.03566015306029854,7,156,613.6976244590522,14.0,142422086.30771244,753.3169894378988,665.9912970635339,57.57837613720077,55951645.46610735,53173089.98035799
233128986.9259576,140437000.0,charging,140437000.0,92691986.92595759,0.0,656.8172335706073,0.0,0.0,0.11862654045869103,8,156,757.8227962985696,16.22,143003279.44302025,974.1657527679735,665.9919410417077,57.81334079626924,56179971.79594229,52816985.202044785
254911886.81072128,140437000.0,charging,140437000.0,114474886.81072128,0.0,811.1712884996998,0.0,0.0,0.22109028216391624,9,156,829.0829736008891,17.66,143242819.29732168,1065.1889899188723,665.9922049402194,57.91018192666118,56274076.92633562,52670215.94150546
238525290.16925228,140437000.0,charging,140437000.0,98088290.16925228,0.0,695.0555439717012,0.0,0.0,0.30888677192876274,10,156,797.7696678219339,18.7,143062620.93104705,996.7150456743851,665.9920064998103,57.83733136266753,56203284.56986369,52780625.88162186
5006660.605275348,140437000.0,direct_plus_discharge,140437000.0,0.0,135430339.39472467,0.0,959.6620356603983,0.0,0.18766630426639666,11,156,81.79717364704477,19.58,142198771.84035283,20.921110504979232,654.5099406410209,57.4880946034032,55863914.6075791,53309917.730060875
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06196449407243337,12,156,38.266130711218864,20.11,142209441.51683712,1.0,654.15,57.492408138345716,55868106.274555534,53303380.27711013
260359571.90927234,140437000.0,charging,140437000.0,119922571.90927234,0.0,849.7736917328115,0.0,0.0,0.1693043288176306,13,156,884.91201363926,19.99,143302725.81581467,1087.952989903818,665.9922708009015,57.934400923477504,56297611.697865546,52633510.44029631
271147552.3640161,140437000.0,charging,140437000.0,130710552.36401612,0.0,926.2175323827986,0.0,0.0,0.2863002276449315,14,156,895.8336114519075,19.91,143421357.92081437,1133.0322451226439,665.992401061858,57.98236149013331,56344217.23970028,52560822.94790802
37810901.20855445,140437000.0,direct_plus_discharge,140437000.0,0.0,102626098.79144555,0.0,727.2105446847906,0.0,0.19444205357948427,15,156,173.8936793182115,19.73,142146105.6228401,157.9987350537646,657.0700838854693,57.46680271420052,55843224.266588405,53342187.02329765
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06874024338552098,16,156,23.27374439761478,17.9,142209441.51683533,1.0,654.1499999999996,57.49240813834499,55868106.274554834,53303380.27710944
170275131.30703977,140437000.0,charging,140437000.0,29838131.307039768,0.0,211.43358244830202,0.0,0.0,0.09544764327372754,17,156,579.2685176401272,17.88,142312094.9130968,711.5211353793197,665.9911745989453,57.53390883542742,55908434.4749233,53240483.17339129
61385214.11651179,140437000.0,direct_plus_discharge,140437000.0,0.0,79051785.88348821,0.0,560.1625020109288,0.0,0.024690274598662847,18,156,268.50424344566704,17.77,142108257.775484,256.50767031226104,659.0048546216232,57.451501593092495,55828355.43976648,53365376.90369795
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024690274598662847,19,156,0.0,17.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024690274598662847,20,156,0.0,16.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024690274598662847,21,156,0.0,15.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024690274598662847,22,156,0.0,14.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024690274598662847,23,156,0.0,13.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024690274598662847,0,157,0.0,12.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024690274598662847,1,157,0.0,12.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024690274598662847,2,157,0.0,12.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024690274598662847,3,157,0.0,11.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024690274598662847,4,157,0.0,11.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.024690274598662847,5,157,0.0,11.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
84345116.08706462,140437000.0,direct_plus_discharge,111929667.88040812,0.0,27584551.793343503,0.0,195.4646739060809,0.0,0.0,6,157,346.726980378891,11.99,113204810.19739321,352.44919385058546,662.8876546347082,45.76642086258329,44473406.9819074,42567572.26297713
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,157,0.0,14.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
225801949.8497249,140437000.0,charging,140437000.0,85364949.84972489,0.0,604.8977054400399,0.0,0.0,0.07640813121347872,8,157,735.7307441134701,17.0,142922706.26851204,943.5485880685274,665.9918520765965,57.7807666873745,56148317.98570095,52866353.45968307
246619087.02511734,140437000.0,charging,140437000.0,106182087.02511734,0.0,752.4083469081439,0.0,0.0,0.1714491855597706,9,157,803.3866736473651,18.82,143151625.92715922,1030.5362354406714,665.9921045774004,57.87331428692525,56238250.88805415,52726091.334532544
258219707.511643,140437000.0,charging,140437000.0,117782707.51164299,0.0,834.6105707287288,0.0,0.0,0.2768736787044521,10,157,858.6127542670315,20.31,143279194.38479555,1079.0112335000977,665.9922449372173,57.92488764066167,56288367.167764485,52647928.44072076
270883470.3207323,140437000.0,charging,140437000.0,130446470.3207323,0.0,924.3462418553454,0.0,0.0,0.39363320399144314,11,157,919.6079453621082,21.33,143418453.89175874,1131.928737206789,665.9923978757322,57.98118744977473,56343076.368867986,52562602.285205446
266929723.072914,140437000.0,charging,140437000.0,126492723.072914,0.0,896.3299114726144,0.0,0.0,0.5068538243879839,12,157,914.822776512669,21.97,143374975.74859953,1115.4073890264835,665.9923501587208,57.96361011366438,56325995.635713205,52589241.92285795
264141981.8660586,140437000.0,charging,140437000.0,123704981.86605859,0.0,876.5759227177915,0.0,0.0,0.6175792040997048,13,157,894.914690806648,22.36,143344319.81545436,1103.7583785490317,665.9923164966383,57.951216538375384,56313952.20939332,52608025.22157612
263456199.34023297,140437000.0,charging,140437000.0,123019199.34023297,0.0,871.7164543173174,0.0,0.0,0.7276907562239975,14,157,869.67348146753,22.51,143336778.47581708,1100.8927295393776,665.9923082135846,57.948167726906114,56310989.53434296,52612645.900858484
213929972.44224644,140437000.0,charging,140437000.0,73492972.44224644,0.0,520.7726411664521,0.0,0.0,0.7934725635292336,15,157,698.5999162143584,22.54,142792153.78222805,893.9396828847468,665.9917077138844,57.72798695105843,56097029.4066845,52946344.7076098
138361437.47652447,140437000.0,direct_plus_discharge,140437000.0,0.0,2075562.5234755278,0.0,14.707476665280698,0.0,0.7916147770030929,16,157,469.48334134443184,22.21,141984674.7737504,578.1647991126306,665.948169878395,57.40153947877125,55779804.87799694,53441097.85556173
95268674.26892154,140437000.0,direct_plus_discharge,140437000.0,0.0,45168325.73107845,0.0,320.0636401871643,0.0,0.7511856856110299,17,157,349.68718616559363,21.33,142053858.90358317,398.09498170162516,661.9366924223806,57.42950922667699,55806984.41176616,53398707.817368135
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6254838754170667,18,157,4.234420586597356,20.12,142209441.5168372,1.0,654.15,57.49240813834576,55868106.27455557,53303380.27711017
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4997820652231035,19,157,0.0,18.75,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3740802550291402,20,157,0.0,17.54,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.24837844483517693,21,157,0.0,16.65,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.12267663464121363,22,157,0.0,16.15,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,137057203.17411542,0.0,137057203.17411542,0.0,971.1900242429413,0.0,0.0,23,157,0.0,15.56,138787051.94243148,1.0,654.15,56.10880507991691,54523593.40384585,52020527.14595625
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,158,0.0,14.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,158,0.0,13.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,158,0.0,12.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,158,0.0,12.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,158,0.0,12.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,158,0.0,12.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,158,4.324538868369141,12.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,158,0.0,13.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,158,0.0,14.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,158,0.0,14.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,158,0.0,15.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,158,0.0,17.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,158,0.0,17.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,158,0.0,17.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,158,0.0,17.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,158,0.0,18.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,158,0.0,18.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,158,0.0,17.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,158,0.0,17.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,158,0.0,17.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,158,0.0,16.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,158,0.0,15.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,158,0.0,14.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,158,0.0,14.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,159,0.0,14.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,159,0.0,14.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,159,0.0,13.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,159,0.0,13.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,159,0.0,13.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,159,0.0,13.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
21848490.25518213,140437000.0,charging_only,0.0,21848490.25518213,0.0,154.81882957764466,0.0,0.0,0.01955606268349196,6,159,142.5005100103461,13.66,0.0,91.29731672124971,617.927026411673,0.0,0.0,-242892.76553790635
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01955606268349196,7,159,26.106413179502987,14.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01955606268349196,8,159,0.0,16.53,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01955606268349196,9,159,43.94618324194188,18.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
234078484.6196731,140437000.0,charging,140437000.0,93641484.6196731,0.0,663.5453928123125,0.0,0.0,0.1033723228282051,10,159,783.3088900264589,19.58,143013720.7772969,978.133376647554,665.9919525632129,57.817562017064,56184073.75687258,52810587.65740531
38711505.10965001,140437000.0,direct_plus_discharge,140437000.0,0.0,101725494.89034998,0.0,720.8288478145638,0.0,0.012320257841102305,11,159,185.71749425455906,20.72,142144659.73047677,161.7620486117443,657.1424943429172,57.46621816908886,55842656.23631312,53343072.940814145
277200542.5099003,140437000.0,charging,140437000.0,136763542.50990027,0.0,969.1091390286414,0.0,0.0,0.13473404382366752,12,159,947.0841463754417,20.27,143487920.79285195,1158.3256064489863,665.9924740553391,58.009271516396176,56370366.99156817,52520038.98927711
3301422.752591733,140437000.0,direct_plus_discharge,140437000.0,0.0,137135577.24740827,0.0,971.7453844602703,0.0,0.01198725841815969,13,159,76.25006286400219,19.33,142201509.54822043,13.795508758442352,654.380850469086,57.48920140346087,55864990.137814336,53308240.2999688
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01198725841815969,14,159,0.0,19.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01198725841815969,15,159,0.0,20.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01198725841815969,16,159,13.219752518758993,19.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01198725841815969,17,159,65.30193929892606,18.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
109535830.01768076,140437000.0,direct_plus_discharge,122928275.264678,0.0,13392445.246997237,0.0,94.89912914376421,0.0,0.0,18,159,426.4011202873957,18.06,124301580.88784179,457.71251233605244,664.6810041203545,50.25262137605178,48832861.28590134,46767040.36697359
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,159,0.0,16.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,159,0.0,16.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,159,0.0,15.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,159,0.0,14.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,159,0.0,13.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,160,0.0,12.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,160,0.0,11.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,160,0.0,11.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,160,0.0,11.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,160,0.0,11.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,160,0.0,10.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
134373449.43956262,140437000.0,direct_partial,134373449.43956262,0.0,0.0,0.0,0.0,0.0,0.0,6,160,513.4890033773279,11.26,135853744.59279284,561.5003704661385,665.9833404726702,54.922928097756994,53371220.361679405,51134049.91011968
208743986.0865298,140437000.0,charging,140437000.0,68306986.08652979,0.0,484.02464034716195,0.0,0.0,0.061139954570167826,7,160,704.6084764703108,13.0,142735125.08434844,872.2692318237503,665.991644569779,57.70493139905625,56074625.230703965,52981286.950675085
252390272.08130538,140437000.0,charging,140437000.0,111953272.08130538,0.0,793.303077172772,0.0,0.0,0.16134665905514955,8,160,818.5708610522918,14.98,143215089.87524825,1054.6520303435605,665.9921744361196,57.898971480756316,56263183.20308629,52687206.127897546
275465283.73145366,140437000.0,charging,140437000.0,135028283.73145366,0.0,956.8130613612283,0.0,0.0,0.28220725627972576,9,160,893.5723925861515,16.84,143468838.68545726,1151.0745575921164,665.992453136632,58.001557005356865,56362870.434430316,52531730.85074192
281276991.93894863,140437000.0,charging,140437000.0,140839991.93894863,0.0,997.9949394691563,0.0,0.0,0.4082697749495139,10,160,931.7212901667102,18.01,143532748.25418478,1175.3596847891915,665.9925231754713,58.027394354621705,56387977.81506236,52492572.60640372
285559945.5244114,140437000.0,charging,140437000.0,145122945.52441138,0.0,1028.3440324038247,0.0,0.0,0.5381658632531549,11,160,966.5527004617945,18.54,143579846.57824758,1193.2566728843606,665.9925747509343,58.04643525683445,56406480.76497924,52463714.83567511
279103163.4145023,140437000.0,charging,140437000.0,138666163.41450232,0.0,982.591147997686,0.0,0.0,0.6622826398423363,12,160,952.8956222552506,19.18,143508843.33010784,1166.2760039958705,665.9924969852283,58.0177300760978,56378586.5761645,52507219.47191749
184851723.42711112,140437000.0,charging,140437000.0,44414723.42711112,0.0,314.7235995113759,0.0,0.0,0.7020371997806153,13,160,641.3820770275686,20.05,142472389.2160178,772.431694047646,665.9913530078525,57.598712588170486,55971407.362343974,53142268.71810873
38659229.10055001,140437000.0,direct_plus_discharge,140437000.0,0.0,101777770.89944999,0.0,721.1992766382183,0.0,0.6109383437842087,14,160,179.89079229872266,20.22,142144743.6580245,161.54360517222136,657.1382880435042,57.46625209930317,55842689.207915455,53343021.517281316
8425068.99586144,140437000.0,direct_plus_discharge,140437000.0,0.0,132011931.00413856,0.0,935.4391268979306,0.0,0.49277761196552283,15,160,87.16057436491916,19.89,142193283.68892547,35.20546195777092,654.7698790633292,57.48587585450425,55861758.54379093,53313280.39356761
167152674.89728358,140437000.0,charging,140437000.0,26715674.897283584,0.0,189.30779521451328,0.0,0.0,0.5166901755715666,16,160,555.861585519644,19.88,142277758.2197624,698.4734653362058,665.991136329726,57.52002720305305,55894945.03278879,53261521.72293336
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.39098836537760334,17,160,62.78508421092777,19.35,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.26528655518364,18,160,49.8821799932948,18.7,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.13958474498967677,19,160,0.0,17.72,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.013882934795713477,20,160,0.0,16.31,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013882934795713477,21,160,0.0,15.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013882934795713477,22,160,0.0,14.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013882934795713477,23,160,0.0,14.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013882934795713477,0,161,0.0,14.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013882934795713477,1,161,0.0,13.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013882934795713477,2,161,0.0,13.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013882934795713477,3,161,0.0,12.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013882934795713477,4,161,0.0,12.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013882934795713477,5,161,0.0,11.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
127680002.58830278,140437000.0,direct_plus_discharge,140437000.0,0.0,12756997.411697224,0.0,90.39633334552997,0.0,0.0024644505836465334,6,161,491.55372423569605,12.1,142001823.49485552,533.5307611247617,664.922416557022,57.40847236073964,55786541.88900657,53430590.605637364
198043397.03181502,140437000.0,charging,140437000.0,57606397.03181502,0.0,408.20005686824794,0.0,0.0,0.05402656303016206,7,161,671.3946088925858,14.82,142617453.99569687,827.5551551702441,665.9915141210215,57.65735935192154,56028397.21084742,53053385.594615184
244135246.68852946,140437000.0,charging,140437000.0,103698246.68852946,0.0,734.8078056681345,0.0,0.0,0.146844391114558,8,161,793.5125693874256,16.19,143124311.89847255,1020.1571220444633,665.9920744921089,57.86227177618613,56227520.35538927,52742827.00386164
244647834.0265836,140437000.0,charging,140437000.0,104210834.02658361,0.0,738.4400095781983,0.0,0.0,0.24012102390338305,9,161,798.8989003396416,18.05,143129948.6638676,1022.2990480083662,665.9920807017156,57.86455060671392,56229734.803352594,52739373.28259558
267465013.8812052,140437000.0,charging,140437000.0,127028013.8812052,0.0,900.1229926171414,0.0,0.0,0.35382077033923254,10,161,887.8683596862846,19.47,143380862.17707497,1117.6441849740197,665.9923566207328,57.96598987793866,56328308.16579655,52585635.229692735
226868958.20108545,140437000.0,charging,140437000.0,86431958.20108545,0.0,612.4585475017944,0.0,0.0,0.43118395528682757,11,161,777.5540516383093,20.84,142934439.83137062,948.0072485187742,665.9918650384751,57.78551033011429,56152927.608872026,52859164.14937358
227334706.04172304,140437000.0,charging,140437000.0,86897706.04172304,0.0,615.7588458163988,0.0,0.0,0.5089640200215306,12,161,784.3358980039828,21.88,142939561.5172095,949.9534483532841,665.9918706956527,57.787580924369266,56154939.703749135,52856026.0242141
233117599.26687393,140437000.0,charging,140437000.0,92680599.26687393,0.0,656.7365403954556,0.0,0.0,0.5919202145977988,13,161,792.3008423451399,22.72,143003154.21643516,974.1181676622845,665.991940903516,57.81329016968733,56179922.5996858,52817061.930043556
214585602.00243527,140437000.0,charging,140437000.0,74148602.00243527,0.0,525.4184450622552,0.0,0.0,0.6582888602898731,14,161,714.4227074700784,23.36,142799363.5389705,896.6793330349066,665.9917156931854,57.730901710252965,56099861.816766426,52941927.193585046
231015548.80047297,140437000.0,charging,140437000.0,90578548.80047297,0.0,641.8413696481703,0.0,0.0,0.7393635596138525,15,161,747.8885639763164,23.54,142980038.61359286,965.3344226550213,665.9919153905499,57.80394499781411,56170841.47275552,52831225.188777395
6080316.504352279,140437000.0,direct_plus_discharge,140437000.0,0.0,134356683.49564773,0.0,952.0540889454164,0.0,0.619104095747063,16,161,79.02849744874317,23.41,142197048.11823666,25.4075487678892,654.5914154837474,57.487397737327576,55863237.42968325,53310973.87757221
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.49340228555309973,17,161,46.371587112436565,23.04,142209441.51683775,1.0,654.15,57.49240813834597,55868106.27455577,53303380.27711036
89427155.97064596,140437000.0,direct_plus_discharge,140437000.0,0.0,51009844.029354036,0.0,361.45675318182145,0.0,0.4477445904143434,18,161,359.36864065258504,22.07,142063237.28476462,373.68528840093086,661.417921702981,57.433300716980376,55810668.78314784,53392961.55823647
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3220427802203801,19,161,0.0,20.7,142209441.51682913,1.0,654.149999999995,57.49240813834251,55868106.29530421,53303380.29785885
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1963409700264168,20,161,0.0,19.21,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07063915983245352,21,161,0.0,17.39,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,78919720.20198236,0.0,78919720.20198236,0.0,559.2266820069237,0.0,-8.16949626855683e-18,22,161,0.0,16.2,79916910.96761853,1.0,654.1499999999949,32.30879478534605,31395991.90778403,29953563.979109313
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,23,161,0.0,15.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,0,162,0.0,14.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,1,162,0.0,14.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,2,162,0.0,13.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,3,162,0.0,12.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,4,162,0.0,12.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,5,162,0.0,12.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
46550480.86372757,140437000.0,direct_partial,46550480.86372756,0.0,-9.127152152359486e-09,0.0,-6.467517879274156e-14,0.0,0.0,6,162,224.0534742632206,13.12,47065013.82697201,194.51842874745955,665.6688340303658,19.027435556427466,18489863.72671593,17713119.76231028
103352286.43957907,140437000.0,direct_partial,103352286.43957907,0.0,0.0,0.0,0.0,0.0,0.0,7,162,379.5870580311439,16.1,104491451.39876556,431.8736131756997,665.9333116680345,42.24378569178673,41050294.89787863,39328981.84492618
163608850.18192336,140437000.0,charging,140437000.0,23171850.18192336,0.0,164.19618391998603,0.0,0.0,0.02074057060041929,8,162,549.6118638493958,17.9,142238787.86867702,683.6650422523227,665.9910928738028,57.50427227633371,55879635.221479684,53285399.37630533
227297462.1675372,140437000.0,charging,140437000.0,86860462.16753723,0.0,615.4949349949626,0.0,-1.4901161193847656e-08,0.09848729923136193,9,162,745.6389736503322,19.55,142939151.95777377,949.7978190288889,665.991870243287,57.78741534775239,56154778.7841858,52856276.94584536
249228911.61057675,140437000.0,charging,140437000.0,108791911.61057675,0.0,770.9016150014829,0.0,0.0,0.1958643453368124,10,162,830.2066115149643,21.01,143180325.36590195,1041.4417936271952,665.992136176318,57.88491689099949,56249525.71093403,52708506.82689219
231738102.17975837,140437000.0,charging,140437000.0,91301102.17975837,0.0,646.9613970359575,0.0,0.0,0.27758578496240705,11,162,792.2583084652105,22.27,142987984.31100276,968.3537243983525,665.9919241612397,57.80715728297294,56173962.982097596,52826356.73323544
174972056.61351338,140437000.0,charging,140437000.0,34535056.61351338,0.0,244.71608710051206,0.0,0.0,0.3084972907014191,12,162,615.9249997434486,23.2,142363745.5569296,731.1479687354353,665.9912321303486,57.55479014868039,55928725.860518545,53208836.15645803
256354569.24557215,140437000.0,charging,140437000.0,115917569.24557215,0.0,821.394164469945,0.0,0.0,0.41225234305551745,13,162,864.8741669873447,23.86,143258684.0325976,1071.2174629915837,665.9922223871172,57.9165957190634,56280309.51333534,52660495.40680687
267279672.160197,140437000.0,charging,140437000.0,126842672.16019699,0.0,898.8096575544778,0.0,0.0,0.5257861945360831,14,162,876.3183738672943,24.12,143378824.03114083,1116.8697057488232,665.9923543833543,57.96516589665698,56327507.484934114,52586884.049787395
235718093.558536,140437000.0,charging,140437000.0,95281093.558536,0.0,675.1636938443295,0.0,0.0,0.6110700295479984,15,162,761.4840843935273,24.11,143031751.05280703,984.9847377641352,665.991972454792,57.82485129369303,56191157.093517564,52799540.26735157
227320493.46376866,140437000.0,charging,140437000.0,86883493.46376866,0.0,615.6581352108385,0.0,0.0,0.6888373729430517,16,162,734.7792853615786,23.55,142939405.2258604,949.8940588844571,665.9918705230264,57.78751773892997,56154878.30345383,52856121.78600816
102861854.36647493,140437000.0,direct_plus_discharge,140437000.0,0.0,37575145.63352507,0.0,266.2582173984362,0.0,0.6552047560085124,17,162,372.2045175506401,22.25,142041668.2822782,429.8242664343235,662.6196478155312,57.424580804428444,55802195.22956168,53406177.17348673
98732510.7449744,140437000.0,direct_plus_discharge,140437000.0,0.0,41704489.255025595,0.0,295.51882712193833,0.0,0.6178760620562674,18,162,390.23070416292194,21.38,142048297.81872004,412.56916147925284,662.2470213010041,57.427260992261374,55804799.69549963,53402115.168146335
13317199.48943818,140437000.0,direct_plus_discharge,140437000.0,0.0,127119800.51056182,0.0,900.7733944692557,0.0,0.5040941595969931,19,162,129.8592047453619,21.04,142185429.5211732,55.64799056717099,655.1445910845323,57.482700572939365,55858672.97173607,53318092.74680437
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3783923494030298,20,162,0.0,18.72,142209441.51683444,1.0,654.1499999999975,57.492408138344636,55868106.274554476,53303380.27710909
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.25269053920906653,21,162,0.0,18.2,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.12698872901510322,22,162,0.0,18.07,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0012869188211399474,23,162,0.0,17.24,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0012869188211399474,0,163,0.0,16.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0012869188211399474,1,163,0.0,15.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0012869188211399474,2,163,0.0,15.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0012869188211399474,3,163,0.0,14.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0012869188211399474,4,163,0.0,13.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0012869188211399474,5,163,0.0,12.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
8384116.664148461,140437000.0,charging_only,0.0,8384116.664148461,0.0,59.4100147802213,0.0,0.0,0.008791341740746849,6,163,99.10057515488603,13.75,0.0,35.03433626646661,595.6895022864853,0.0,0.0,-94829.18790064735
1721211.7050130852,140437000.0,charging_only,0.0,1721211.7050130852,0.0,12.19653983012689,0.0,0.0,0.01033195729823656,7,163,71.17257338083948,17.01,0.0,7.192350974439992,574.8410097042834,0.0,0.0,-21559.270140523637
100069821.99919398,140437000.0,direct_plus_discharge,111612926.15062593,0.0,11543104.151431942,0.0,81.79466194437276,0.0,0.0,8,163,359.2527589628361,18.86,112858831.29647459,418.1573246752164,664.7541677073045,45.626548573045355,44337486.41187836,42462816.399351515
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,163,0.0,20.3,0.0,1.0,567.2799234752256,0.0,0.0,-5263.268189507071
128265085.37793139,140437000.0,direct_partial,128265085.37793139,0.0,0.0,0.0,0.0,0.0,0.0,10,163,454.82886483829526,21.68,129678208.72919391,535.9756206152341,665.9754028856744,52.42628353916807,50945112.168307826,48809518.97852197
218180532.5185994,140437000.0,charging,140437000.0,77743532.51859939,0.0,550.8921930615468,0.0,0.0,0.06958638228145854,11,163,748.6819571646374,22.93,142838895.88482976,911.7013096608327,665.9917594307825,57.7468838401212,56115392.41217693,52917705.19851828
96940071.44594434,140437000.0,direct_plus_discharge,140437000.0,0.0,43496928.55405566,0.0,308.2200870773711,0.0,0.030653318650632713,12,163,368.2193036932726,24.01,142051175.52587858,405.0791749183577,662.0861806430506,57.42842439120801,55805930.225566015,53400351.95862583
254224389.0404922,140437000.0,charging,140437000.0,113787389.0404922,0.0,806.2996658438112,0.0,0.0,0.1325016974940615,13,163,857.0629947273152,24.56,143235259.09566855,1062.316173493542,665.9921966246936,57.90712548965951,56271106.841192864,52674848.17779592
286976513.6252141,140437000.0,charging,140437000.0,146539513.6252141,0.0,1038.381861691882,0.0,0.0,0.26366572212882555,14,163,936.3164117496309,25.05,143595424.14222252,1199.1760231481862,665.9925918018583,58.05273295167318,56412600.555411145,52454170.27561647
74319204.32759868,140437000.0,direct_plus_discharge,140437000.0,0.0,66117795.67240132,0.0,468.51199422473337,0.0,0.20448525970043818,15,163,279.0065009881462,25.08,142087492.64482242,310.5543612725696,660.1022696416927,57.443106669701315,55820197.69359836,53378099.9759267
225422233.82317182,140437000.0,charging,140437000.0,84985233.82317182,0.0,602.2070302438956,0.0,0.0,0.2805535161522987,16,163,728.5215020083667,24.3,142918530.64808732,941.9618855579441,665.9918474633431,57.779078568279694,56146677.56012046,52868911.91795676
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1548517059583354,17,163,25.3655472488537,22.39,142209441.5168376,1.0,654.15,57.49240813834587,55868106.274555705,53303380.2771103
9067041.058921333,140437000.0,direct_plus_discharge,140437000.0,0.0,131369958.94107866,0.0,930.8901002940944,0.0,0.03726558802644977,18,163,98.10713499015853,21.37,142192253.02217314,37.88804213071773,654.8188682604036,57.48545917672991,55861353.63818804,53313911.89682583
0.0,140437000.0,discharging,41633985.83994186,0.0,41633985.83994186,0.0,295.01923854272735,0.0,0.0,19,163,18.140771125756675,20.79,42161295.72547679,1.0,654.15,17.044961260210098,16563399.20289344,15801198.160137719
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,163,0.0,18.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,163,0.0,17.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,163,0.0,16.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,163,0.0,15.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,164,0.0,15.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
