Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,164,0.0,14.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,164,0.0,14.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,164,0.0,13.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,164,0.0,12.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,164,0.0,12.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
115612132.3422175,140437000.0,direct_partial,115612132.3422175,0.0,0.0,0.0,0.0,0.0,0.0,6,164,452.7468512697201,12.74,116886115.05827136,483.10328722887226,665.9562923867403,47.254698147732626,45919636.75859226,43994452.167533256
187610502.29334998,140437000.0,charging,140437000.0,47173502.29334998,0.0,334.2723605537247,0.0,0.0,0.042223877122575755,7,164,640.793778042346,14.79,142502726.65920416,783.9596808775443,665.9913867285836,57.61097740439464,55983325.66735913,53123680.56243047
199746138.22217607,140437000.0,charging,140437000.0,59309138.222176075,0.0,420.26571427003654,0.0,0.0,0.09531007260931722,8,164,660.1767662958605,16.36,142636178.51720366,834.6703242248586,665.991534893178,57.66492929820065,56035753.28753491,53041912.830821104
218601208.35650662,140437000.0,charging,140437000.0,78164208.35650662,0.0,553.8731102826323,0.0,0.0,0.16527299180291286,9,164,720.5616767477478,17.92,142843521.9277065,913.459169117565,665.9917645473408,57.748754055926135,56117209.789787814,52914870.76040345
240826040.6164254,140437000.0,charging,140437000.0,100389040.6164254,0.0,711.3587066717921,0.0,0.0,0.25512882843513923,10,164,804.9545829062425,19.68,143087921.57649717,1006.329089474153,665.9920343918325,57.84755990318401,56213224.12896574,52765123.83902797
242573355.35425335,140437000.0,charging,140437000.0,102136355.35425335,0.0,723.7402131033466,0.0,0.0,0.34654864482714093,11,164,827.0538611720207,20.96,143107136.25957093,1013.6305160335166,665.9920555679693,57.855328011895665,56220772.769509904,52753350.746677585
233338260.9283291,140437000.0,charging,140437000.0,92901260.92832911,0.0,658.3001532474258,0.0,0.0,0.4297023483952368,12,164,802.238084619178,21.75,143005580.76490065,975.0402367553284,665.9919435812491,57.814271174276456,56180875.88848367,52815575.15146812
185458106.25673705,140437000.0,charging,140437000.0,45021106.25673705,0.0,319.02044011052897,0.0,0.0,0.46999966714604047,13,164,640.1145924800602,22.21,142479057.42160398,774.9655590700842,665.9913604209388,57.601408409158225,55974027.01976168,53138183.019695446
141399298.36380967,140437000.0,charging,140437000.0,962298.363809675,0.0,6.818865040533414,0.0,0.0,0.47086099746695,14,164,488.93042945587405,22.07,141994556.25421277,590.858973599849,665.990819988323,57.405534361963795,55783686.89591867,53435043.340814784
27351232.656320136,140437000.0,direct_plus_discharge,140437000.0,0.0,113085767.34367986,0.0,801.3279607677132,0.0,0.3696406234752388,15,164,141.98707397614137,21.3,142162898.30479154,114.29138221339457,656.2375864183058,57.473591656722185,55849821.404794514,53331897.923307724
114413196.9546329,140437000.0,direct_plus_discharge,140437000.0,0.0,26023803.045367107,0.0,184.4051777301761,0.0,0.3463473378672166,16,164,398.085462532458,20.53,142023122.9506129,478.0933491265055,663.6777590767501,57.41708330098711,55794909.54902373,53417540.14528942
160995841.09059724,140437000.0,charging,140437000.0,20558841.090597242,0.0,145.68035035574684,0.0,0.0,0.3647490663332057,17,164,549.7290487647792,19.76,142210053.41090035,672.7461771124431,665.9910608167211,57.49265551477056,55868346.66198824,53303005.361466065
115789960.21454586,140437000.0,direct_plus_discharge,140437000.0,0.0,24647039.78545414,0.0,174.64940632374342,0.0,0.34268808869231177,18,164,447.4910855672707,18.66,142020912.59877485,483.8463686680109,663.8054430818,57.416189700332694,55794041.19478455,53418894.457306884
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2169862784983485,19,164,0.0,17.45,142209441.51683745,1.0,654.15,57.49240813834585,55868106.27455565,53303380.27711025
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.09128446830438522,20,164,0.0,16.29,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,101985141.30768342,0.0,101985141.30768342,0.0,722.6687074097163,0.0,0.0,21,164,0.0,15.14,103273006.25623147,1.0,654.15,41.751192902717506,40571619.066044,38708394.28732446
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,164,0.0,14.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,164,0.0,14.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,165,0.0,13.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,165,0.0,13.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,165,0.0,12.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,165,0.0,12.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,165,0.0,11.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,165,0.0,11.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
123207602.19063859,140437000.0,direct_partial,123207602.19063859,0.0,0.0,0.0,0.0,0.0,0.0,6,165,478.61809991370404,12.06,124565109.95388371,514.8421400419872,665.9682352220251,50.3591608607695,48936390.76826922,46884899.522710875
169217803.96108082,140437000.0,charging,140437000.0,28780803.96108082,0.0,203.94134018030476,0.0,0.0,0.02576101139119639,7,165,584.0537430502907,15.28,142300467.8092795,707.1029285167582,665.9911616422711,57.529208231930205,55903866.675030395,53247607.25482832
210750847.5554459,140437000.0,charging,140437000.0,70313847.55544591,0.0,498.24529999518376,0.0,0.0,0.08869725981164066,8,165,693.7656009723142,16.94,142757193.92306232,880.655214791223,665.9916690111188,57.71385338531085,56083295.16974561,52967765.099983715
225084557.8663522,140437000.0,charging,140437000.0,84647557.8663522,0.0,599.8142518047115,0.0,0.0,0.16446327056592,9,165,740.6540179034696,18.14,142914817.32938623,940.550854021264,665.9918433606176,57.77757734844482,56145218.7534364,52871187.117803596
242208136.71185768,140437000.0,charging,140437000.0,101771136.71185768,0.0,721.1522666550916,0.0,0.0,0.25555618845919476,10,165,809.5609038384671,19.34,143103120.06242144,1012.1043930988029,665.9920511422641,57.853704344414666,56219194.97462672,52755811.5241842
234210828.5556119,140437000.0,charging,140437000.0,93773828.55561191,0.0,664.4831845326755,0.0,0.0,0.33949090650542746,11,165,800.4964812533658,20.54,143015176.1228798,978.6863963800124,665.9919541689825,57.81815038392165,56184645.50092009,52809695.947774395
230479642.04870525,140437000.0,charging,140437000.0,90042642.04870525,0.0,638.0439239161129,0.0,0.0,0.42008592847377857,12,165,792.7839637819193,21.56,142974145.41177374,963.0950528918136,665.9919088848354,57.801562495213595,56168526.26084615,52834836.011193655
256460389.88122034,140437000.0,charging,140437000.0,116023389.88122034,0.0,822.1440115653218,0.0,0.0,0.523935698355714,13,165,863.6907021014458,22.26,143259847.70960134,1071.6596509860665,665.9922236666955,57.91706617019866,56280766.6730696,52659782.40640199
241784509.86841547,140437000.0,charging,140437000.0,101347509.86841549,0.0,718.1504385510267,0.0,-1.4901161193847656e-08,0.6146494379621594,14,165,795.7657162070597,22.89,143098461.56824225,1010.33420240619,665.99204600846,57.85182100920282,56217364.848264396,52758665.845642716
274863016.59560764,140437000.0,charging,140437000.0,134426016.59560764,0.0,952.545384648754,0.0,0.0,0.7349709602335809,15,165,879.9288750140528,23.22,143462215.7388927,1148.557890636646,665.992445874947,57.998879481678365,56360268.55737793,52535788.818351775
227953037.75043866,140437000.0,charging,140437000.0,87516037.75043866,0.0,620.1403564066508,0.0,0.0,0.8133044789375788,16,165,736.1953388461943,23.15,142946361.12094572,952.537243626553,665.9918782055568,57.790329866978134,56157610.98197155,52851859.816403
189496737.75339928,140437000.0,charging,140437000.0,49059737.75339928,0.0,347.6382619419645,0.0,0.0,0.8572166804460375,17,165,635.5258476191119,23.0,142523469.01075342,791.841609294366,665.9914097759108,57.619363118650305,55991474.46457243,53110971.44724468
138908112.36833203,140437000.0,direct_plus_discharge,140437000.0,0.0,1528887.6316679716,0.0,10.833727682141824,0.0,0.8558482095809248,18,165,522.2692940267048,22.42,141983797.10372195,580.4491652247958,666.0012490436151,57.401184654485625,55779460.07836965,53441635.615682185
6381042.034397218,140437000.0,direct_plus_discharge,140437000.0,0.0,134055957.96560279,0.0,949.9231419535696,0.0,0.7358579179657371,19,165,103.9172119569085,21.45,142196565.31248057,26.66417719584964,654.6142635041647,57.487202548701035,55863047.77636515,53311269.71984191
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6101561077717739,20,165,0.0,19.66,142209441.51683745,1.0,654.15,57.49240813834585,55868106.27455565,53303380.27711025
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4844542975778106,21,165,0.0,19.98,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3587524873838473,22,165,0.0,19.16,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.233050677189884,23,165,0.0,18.33,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.10734886699592074,0,166,0.0,16.33,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,119932662.95086433,0.0,119932662.95086433,0.0,849.8451970510391,0.0,0.0,1,166,0.0,15.13,121446705.48204528,1.0,654.15,49.09845284642749,47711300.85453736,45520648.25479784
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,166,0.0,14.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,166,0.0,13.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,166,0.0,12.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,166,0.0,11.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
122109868.9055661,140437000.0,direct_partial,122109868.9055661,0.0,0.0,0.0,0.0,0.0,0.0,6,166,475.001700034487,13.1,123455305.23330179,510.255090674631,665.966601042352,49.91048920248158,48500395.18729977,46467158.37781149
172592432.76009333,140437000.0,charging,140437000.0,32155432.76009333,0.0,227.8540259000062,0.0,0.0,0.028781561166316572,7,166,593.9970686035351,18.04,142337577.56487286,721.2043401329234,665.9912029881712,57.54421095742951,55918445.53665307,53224869.61309808
210574185.23654434,140437000.0,charging,140437000.0,70137185.23654434,0.0,496.9934673457252,0.0,0.0,0.09155968335735555,8,166,692.4177113944089,20.39,142755251.2218446,879.9170037984684,665.9916668598712,57.713067990402344,56082531.943342306,52968955.39807399
229837054.57582098,140437000.0,charging,140437000.0,89400054.57582098,0.0,633.4905365062161,0.0,0.0,0.171579540600246,9,166,754.2068731208451,21.86,142967079.0748554,960.4099011331418,665.991901083349,57.798705717760434,56165750.19437887,52839165.64998007
255484008.29274026,140437000.0,charging,140437000.0,115047008.29274024,0.0,815.22535251913,0.0,1.4901161193847656e-08,0.2745553746026624,10,166,850.0357149580391,22.98,143249110.74139762,1067.579688568383,665.9922118595606,57.912725430571584,56276548.57000785,52666361.08988782
249587873.8993181,140437000.0,charging,140437000.0,109150873.8993181,0.0,773.4452288052911,0.0,0.0,0.3722537192938571,11,166,848.2081920565465,23.9,143184272.7638551,1042.941773414514,665.9921405215288,57.886512744353425,56251076.45661414,52706088.182678126
250551040.06913146,140437000.0,charging,140437000.0,110114040.06913146,0.0,780.2702431361517,0.0,0.0,0.4708141710584236,12,166,855.4838188527237,24.67,143194864.40616134,1046.9665131486377,665.9921521793985,57.89079473165209,56255237.4672452,52699598.5423055
267913583.0898036,140437000.0,charging,140437000.0,127476583.0898036,0.0,903.3015628088875,0.0,0.0,0.584915421097441,13,166,898.2157179167447,25.2,143385794.95477903,1119.5186012211145,665.9923620354373,57.96798410044592,56330246.04661555,52582612.85106584
257023265.42125013,140437000.0,charging,140437000.0,116586265.42125013,0.0,826.1325586588505,0.0,0.0,0.6892690074543485,14,166,840.8684517398557,25.82,143266037.47889575,1074.0117140280681,665.9922304726038,57.91956856904615,56283198.372998,52655989.85227823
271201766.5595489,140437000.0,charging,140437000.0,130764766.5595489,0.0,926.6016952334509,0.0,1.4901161193847656e-08,0.806313432115416,15,166,867.3361369296774,26.11,143421954.09765822,1133.2587875758084,665.9924017159316,57.98260251240347,56344451.473427534,52560457.68334083
92062314.87404867,140437000.0,direct_plus_discharge,140437000.0,0.0,48374685.125951335,0.0,342.7839656156806,0.0,0.763014404879751,16,166,329.9482170588741,26.07,142059006.616727,384.6967099776558,661.6512366101119,57.431590343246235,55809006.73167628,53395553.74490883
87031018.12762275,140437000.0,direct_plus_discharge,140437000.0,0.0,53405981.87237725,0.0,378.43583283587526,0.0,0.7152119838899562,17,166,322.8008761752262,25.77,142067084.21170044,363.6726535228584,661.2067705015644,57.434855951929016,55812180.07888594,53390604.494842
109077695.32268026,140437000.0,direct_plus_discharge,140437000.0,0.0,31359304.677319735,0.0,222.21264672326112,0.0,0.6871430179880705,18,166,423.07541278290876,25.12,142031688.9373346,455.79812521538935,663.1861139952505,57.42054635660042,55798274.764802724,53412291.65108301
19654353.767467882,140437000.0,direct_plus_discharge,140437000.0,0.0,120782646.23253211,0.0,855.8681952212289,0.0,0.5790333512232838,19,166,153.10369691709536,23.76,142175255.4113832,82.12877594296937,655.6347903542112,57.47858738561332,55854675.99206345,53324326.559445016
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4533315410293205,20,166,0.0,21.05,142209441.5168368,1.0,654.1499999999995,57.49240813834559,55868106.2745554,53303380.27711
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3276297308353572,21,166,0.0,19.05,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.20192792064139392,22,166,0.0,17.58,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07622611044743062,23,166,0.0,16.49,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,85161591.99607064,0.0,85161591.99607064,0.0,603.4567077088258,0.0,0.0,0,167,0.0,15.81,86237443.84379712,1.0,654.1499999999712,34.864058710815215,33879063.34574027,32322761.06041302
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,167,0.0,15.21,0.0,1.0,567.2799234752279,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,167,0.0,14.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,167,0.0,14.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,167,0.0,13.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,167,0.0,13.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
106717319.03110573,140437000.0,direct_partial,106717319.03110573,0.0,0.0,0.0,0.0,0.0,0.0,6,167,423.49383647521626,14.84,107893488.21930732,445.93492554546725,665.9401451216364,43.61916054244395,42386812.027913734,40609541.145176046
160469188.41186273,140437000.0,charging,140437000.0,20032188.41186273,0.0,141.94847916632818,0.0,0.0,0.01793033421048356,7,167,556.3998930018746,19.28,142204261.97327587,670.5454769335777,665.9910543540403,57.49031415338088,55866071.449813604,53306553.852466606
204637196.96450946,140437000.0,charging,140437000.0,64200196.96450946,0.0,454.9238522484242,0.0,0.0,0.07539439975765294,8,167,674.3357471477133,21.76,142689963.98675615,855.1083743548961,665.9915945301286,57.68667367842211,56056883.3355608,53008957.75694826
223871066.73891678,140437000.0,charging,140437000.0,83434066.73891678,0.0,591.2154299246574,0.0,0.0,0.15007424353760965,9,167,735.777815800146,23.46,142901472.94047725,935.4800924946811,665.9918286150773,57.77218248123121,56139976.30448378,52879363.40270956
246113113.92375693,140437000.0,charging,140437000.0,105676113.92375693,0.0,748.8230116087491,0.0,0.0,0.2446624134250306,10,167,820.1704848512335,24.87,143146061.8964918,1028.4219480941404,665.9920984497766,57.87106486158042,56236065.03539356,52729500.511150114
248189933.7545053,140437000.0,charging,140437000.0,107752933.7545053,0.0,763.5393975779738,0.0,0.0,0.3411094952243536,11,167,842.9068908561932,26.01,143168900.0457872,1037.1002629637837,665.9921235982234,57.88029786458223,56245037.16247456,52715507.25187509
249595373.80132052,140437000.0,charging,140437000.0,109158373.80132052,0.0,773.498373257672,0.0,0.0,0.4388145528990069,12,167,851.2498278672189,26.92,143184355.23797017,1042.9731129222134,665.9921406123118,57.88654608697424,56251108.85722396,52706037.64968697
263317908.23510587,140437000.0,charging,140437000.0,122880908.23510587,0.0,870.7365208396851,0.0,0.0,0.5488023239524408,13,167,882.0720243160929,27.59,143335257.73104244,1100.3148586349325,665.9923065431644,57.947552920474656,56310392.097704574,52613577.681445315
255889838.01682356,140437000.0,charging,140437000.0,115452838.01682356,0.0,818.1010698870838,0.0,0.0,0.6521414064644935,14,167,835.8243858612036,28.05,143253573.52612758,1069.275511228063,665.9922167673712,57.91452964440149,56278301.810361765,52663626.68221837
273929973.96988034,140437000.0,charging,140437000.0,133492973.96988034,0.0,945.93382634088,0.0,0.0,0.7716277845286046,15,167,874.4316146426594,28.23,143451955.3559405,1144.6590268194886,665.9924346236967,57.99473141585343,56356237.70554285,52542075.512636594
94931340.05837174,140437000.0,direct_plus_discharge,140437000.0,0.0,45505659.941628255,0.0,322.4539970055917,0.0,0.7308967533278983,16,167,337.65876253513466,28.04,142054400.48345745,396.6853782048464,661.9065788214562,57.42972817649371,55807197.17571235,53398375.98415048
81701785.81585325,140437000.0,direct_plus_discharge,140437000.0,0.0,58735214.18414675,0.0,416.19887730343646,0.0,0.6783242635632536,17,167,306.00560252234214,27.49,142075640.13322183,341.40362694179584,660.740535894888,57.438314938384906,55815541.3404712,53385362.16772182
94037087.75097033,140437000.0,direct_plus_discharge,140437000.0,0.0,46399912.249029666,0.0,328.79068635858516,0.0,0.6367928084442744,18,167,373.19871126148377,26.59,142055836.17852625,392.94860576958996,661.8268423221735,57.43030859904507,55807761.19989975,53397496.31464964
23465802.621353302,140437000.0,direct_plus_discharge,140437000.0,0.0,116971197.3786467,0.0,828.8601940430407,0.0,0.5320946786704167,19,167,167.1429053474712,24.84,142169136.2453519,98.05550813892081,655.9322652928182,57.47611353024067,55852272.02918655,53328075.85399682
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.40639286847645345,20,167,0.0,22.59,142209441.51683384,1.0,654.1499999999992,57.492408138344395,55868106.27455425,53303380.277108856
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2806910582824902,21,167,0.0,20.63,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.15498924808852688,22,167,0.0,19.29,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0292874378945636,23,167,0.0,18.1,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0292874378945636,0,168,0.0,17.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0292874378945636,1,168,0.0,16.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0292874378945636,2,168,0.0,16.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0292874378945636,3,168,0.0,15.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0292874378945636,4,168,0.0,15.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0292874378945636,5,168,0.0,14.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
109530317.60214534,140437000.0,direct_plus_discharge,140437000.0,0.0,30906682.397854656,0.0,219.00535639202513,0.0,0.001623603402939372,6,168,432.7716853934305,15.82,142030962.26593304,457.68947784986335,663.2276262050598,57.420252578013326,55797989.28618291,53412736.89233121
167510726.74792615,140437000.0,charging,140437000.0,27073726.74792615,0.0,191.84495763613384,0.0,-3.725290298461914e-09,0.02585665068329312,7,168,578.2353527821332,20.37,142281695.60589653,699.9696407162411,665.9911407189862,57.52161900883054,55896491.866139926,53259109.23397657
200905003.13993317,140437000.0,charging,140437000.0,60468003.13993317,0.0,428.4774537591389,0.0,0.0,0.07998011852655278,8,168,663.0886044689565,22.93,142648922.1984988,839.51282163305,665.9915490273412,57.67008131144531,56040759.74374016,53034104.607497185
220483211.5921511,140437000.0,charging,140437000.0,80046211.59215109,0.0,567.2090220459044,0.0,1.4901161193847656e-08,0.15162757394287754,9,168,725.4492286383588,24.75,142864217.73879305,921.3234125260676,665.99178743355,57.75712095481168,56125340.30321145,52902190.16118747
242915393.43238384,140437000.0,charging,140437000.0,102478393.43238382,0.0,726.1639016195171,0.0,1.4901161193847656e-08,0.2433535404632376,10,168,809.9648702445271,26.24,143110897.5471791,1015.0597753729531,665.9920597125483,57.8568486245919,56222250.42115931,52751046.15564208
245383020.894931,140437000.0,charging,140437000.0,104946020.89493099,0.0,743.6495581167477,0.0,0.0,0.33728822148851095,11,168,833.364548695557,27.5,143138033.2878709,1025.3711407518397,665.9920896070942,57.867819057091666,56232910.911972314,52734419.72574048
241786246.9935381,140437000.0,charging,140437000.0,101349246.99353811,0.0,718.1627478536456,0.0,0.0,0.42800351595423464,12,168,825.3780498350596,28.41,143098480.6708761,1010.3414612538567,665.9920460295124,57.85182873201232,56217372.35288556,52758654.14120732
256587361.22656623,140437000.0,charging,140437000.0,116150361.22656623,0.0,823.0437330035885,0.0,0.0,0.5319669348599511,13,168,859.6122387616364,29.01,143261243.9744569,1072.1902205126185,665.9922252019978,57.91763065191021,56281315.20678514,52658926.89631998
243511357.4823803,140437000.0,charging,140437000.0,103074357.4823803,0.0,730.3869145422943,0.0,0.0,0.6242263345916094,14,168,796.5982549769019,29.21,143117451.1806466,1017.550103903278,665.9920669335057,57.85949812638365,56224825.06801219,52747030.65709099
129408937.70292713,140437000.0,direct_plus_discharge,140437000.0,0.0,11028062.297072873,0.0,78.14506528373126,0.0,0.6143553789768222,15,168,440.1028167125591,28.93,141999047.741746,540.7553855682246,665.086996681495,57.40735017975811,55785451.412396446,53432291.34655248
206572483.939785,140437000.0,charging,140437000.0,66135483.939785,0.0,468.63733363361763,0.0,0.0,0.673551673751595,16,168,669.5207336939777,27.72,142711245.74274638,863.1952721617747,665.9916181147985,57.695277463010854,56065244.04208417,52995918.14147983
67889962.14993112,140437000.0,direct_plus_discharge,140437000.0,0.0,72547037.85006888,0.0,514.0697301319836,0.0,0.6086165499454497,17,168,264.4267240665413,27.3,142097814.5989601,283.6887722768764,659.5534968998443,57.447279627514376,55824252.755094826,53371775.57709036
83811698.80204917,140437000.0,direct_plus_discharge,140437000.0,0.0,56625301.197950825,0.0,401.2479925869948,0.0,0.5579325929870924,18,168,339.71324587214957,26.5,142072252.7316474,350.22022671162745,660.9245687217131,57.43694548026899,55814210.5729136,53387437.67380281
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4322307827931291,19,168,65.70914077982512,25.13,142209441.51681814,1.0,654.15,57.49240813833807,55868106.295299895,53303380.29785484
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3065289725991658,20,168,0.0,22.9,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.18082716240520252,21,168,0.0,20.9,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.055125352211239244,22,168,0.0,19.36,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,61587331.76987765,0.0,61587331.76987765,0.0,436.4090383389773,0.0,0.0,23,168,0.0,18.1,62366096.96149704,1.0,654.15,25.213354769285907,24501015.51493418,23374793.148800604
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,169,0.0,17.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,169,0.0,16.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,169,0.0,17.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,169,0.0,17.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,169,0.0,15.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,169,0.0,14.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,169,0.0,14.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,169,0.0,17.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,169,0.0,17.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,169,0.0,18.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,169,0.0,19.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,169,6.3623443580385795,20.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,169,0.0,21.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,169,10.54430747614548,21.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
234238947.12595928,140437000.0,charging,140437000.0,93801947.12595928,0.0,664.6824332725075,0.0,0.0,0.08395988630810622,14,169,770.019877885898,23.05,143015485.3341548,978.8038942021855,665.9919545101496,57.81827539179961,56184766.9561145,52809506.469000354
155178581.41514456,140437000.0,charging,140437000.0,14741581.415144563,0.0,104.45913443721446,0.0,0.0,0.09715472434228067,15,169,518.2337910806891,24.19,142146082.79441774,648.4378522426861,665.9909894025787,57.46679348512997,55843215.29826176,53342201.01060855
13799982.816119809,140437000.0,direct_plus_discharge,122343511.35722364,0.0,108543528.54110384,0.0,769.141567709722,0.0,0.0,16,169,100.88508683763538,24.79,123863148.70186533,57.665375831278055,655.3367204612751,50.07537208860442,48660619.726557195,46450909.70186928
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,169,45.49324859795975,24.86,0.0,1.0,567.2799234752299,0.0,0.0,-5263.268189507071
4863371.911320418,140437000.0,charging_only,0.0,4863371.911320418,0.0,34.46194855192952,0.0,0.0,0.004353088238138465,18,169,83.64673056632577,24.05,0.0,20.322356397863082,586.023614934373,0.0,0.0,-56112.64007710267
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,19,169,80.7499367957952,21.33,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,20,169,0.0,20.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,21,169,0.0,18.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,22,169,0.0,17.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,23,169,0.0,16.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,0,170,0.0,16.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,1,170,0.0,15.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,2,170,0.0,15.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,3,170,0.0,15.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,4,170,0.0,15.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,5,170,0.0,15.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,6,170,0.0,16.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,7,170,0.0,17.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,8,170,0.0,19.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004353088238138465,9,170,36.03906763779121,21.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
238721314.3044942,140437000.0,charging,140437000.0,98284314.3044942,0.0,696.4445748307065,0.0,0.0,0.0923250345325435,10,170,798.922514162717,23.31,143064776.5482057,997.5341630299171,665.9920088765965,57.838202835195325,56204131.42115025,52779305.10626393
245642627.28624478,140437000.0,charging,140437000.0,105205627.28624478,0.0,745.4891340867415,0.0,0.0,0.18649208304876347,11,170,835.6393516228532,24.81,143140888.09956035,1026.4559464594136,665.9920927514877,57.868973199862054,56234032.447372206,52732670.54458192
238278376.84764743,140437000.0,charging,140437000.0,97841376.84764743,0.0,693.3059113421,0.0,0.0,0.27406756658671294,12,170,814.9324748258344,25.76,143059905.70114493,995.6832799339626,665.9920035058918,57.83623364999771,56202217.87027533,52782289.539160855
240005532.112463,140437000.0,charging,140437000.0,99568532.112463,0.0,705.5445673533176,0.0,0.0,0.3631889856208162,13,170,807.5056323411436,26.37,143078898.696691,1002.9004669980088,665.9920244459289,57.84391213491445,56209679.419117115,52770652.27771294
169546617.5638975,140437000.0,charging,140437000.0,29109617.56389749,0.0,206.27131980556567,0.0,0.0,0.38924431022783507,14,170,570.4091207620565,26.81,142304083.67139792,708.4769273280258,665.9911656718375,57.530670052034694,55905287.19512341,53245391.76792833
144780773.37863362,140437000.0,charging,140437000.0,4343773.378633618,0.0,30.780063179472172,0.0,0.0,0.39313231820839994,15,170,486.46749892707646,25.94,142031741.2955346,604.9889931942305,665.9908615964758,57.420567523964294,55798295.33413653,53412259.5705132
67025808.02059038,140437000.0,direct_plus_discharge,140437000.0,0.0,73411191.97940962,0.0,520.1931432061428,0.0,0.32742371064551873,16,170,256.8066816225653,23.35,142099201.97231194,280.07776976270105,659.4802315223503,57.44784051457035,55824797.795712635,53370925.51494816
49130699.529446825,140437000.0,direct_plus_discharge,140437000.0,0.0,91306300.47055317,0.0,646.998232226273,0.0,0.245697618153779,17,170,208.89658035623458,24.23,142127932.0285213,205.3002739909028,657.988804972768,57.459455496668646,55836084.62601349,53353322.226693474
28028165.89429662,140437000.0,direct_plus_discharge,140437000.0,0.0,112408834.10570338,0.0,796.5311985941407,0.0,0.14508315096294017,18,170,158.79288362528877,23.73,142161811.50892246,117.12005309659308,656.2909961213932,57.473152287078356,55849394.44842323,53332563.81761734
17017084.593252268,140437000.0,direct_plus_discharge,140437000.0,0.0,123419915.40674773,0.0,874.5559362076534,0.0,0.03461292744197342,19,170,143.73247350786482,22.77,142179489.46738598,71.10853627123996,655.4301251376374,57.48029912903341,55856339.37452394,53321732.29691033
0.0,140437000.0,discharging,38670371.44228702,0.0,38670371.44228702,0.0,274.0190089156229,0.0,-4.084748134278415e-18,20,170,0.0,21.14,39160333.37785424,1.0,654.15,15.831732727300794,15384447.35852475,14676313.379949853
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,21,170,0.0,20.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,22,170,0.0,18.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,23,170,0.0,16.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,0,171,0.0,16.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,1,171,0.0,15.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,2,171,0.0,15.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,3,171,0.0,15.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,4,171,0.0,15.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,5,171,0.0,14.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,6,171,13.069608931751898,15.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,7,171,31.039718439508068,17.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,8,171,33.56016635889693,19.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
206398053.36435163,140437000.0,charging,140437000.0,65961053.36435163,0.0,467.40131516205554,0.0,0.0,0.059040166125733325,9,171,685.059503558827,21.32,142709327.58332503,862.4663868564189,665.991615989361,57.69450198985551,56064490.477951825,52997093.42331564
241952788.69655618,140437000.0,charging,140437000.0,101515788.69655618,0.0,719.3428656208679,0.0,0.0,0.1499045280988956,10,171,809.5413907592239,23.14,143100312.07878932,1011.0373816781125,665.9920480478196,57.85256913328319,56218091.815083936,52757531.99225697
235873727.1267267,140437000.0,charging,140437000.0,95436727.12672669,0.0,676.2665163546657,0.0,0.0,0.23532766700685337,11,171,805.0350069323925,24.18,143033462.50732058,985.6350768494269,665.9919743426632,57.82554320022436,56191829.451988466,52798491.63636996
250425308.15698978,140437000.0,charging,140437000.0,109988308.15698978,0.0,779.3793043458288,0.0,0.0,0.33377557913474754,12,171,854.0452712159195,25.09,143193481.7709696,1046.4411227866196,665.9921506576754,57.89023576013866,56254694.288051136,52700445.70130874
252268043.97256607,140437000.0,charging,140437000.0,111831043.97256607,0.0,792.4369664019364,0.0,0.0,0.43387288015393954,13,171,846.3135612694505,25.18,143213745.77030665,1054.1412811693392,665.9921729572204,57.898428086245666,56262655.16080639,52688029.67890427
255758488.32092923,140437000.0,charging,140437000.0,115321488.32092923,0.0,817.1703233711355,0.0,0.0,0.5370943946850303,14,171,835.2927630941304,22.49,143252129.11389673,1068.72664608236,665.9922151789565,57.91394569767749,56277734.361568235,52664511.69283865
268787094.0145968,140437000.0,charging,140437000.0,128350094.01459682,0.0,909.4912783187588,0.0,0.0,0.6519775035252946,15,171,859.9663744622341,22.31,143395400.68591505,1123.1687025612473,665.9923725785699,57.971867503749166,56334019.73422891,52576727.29160486
117568875.31024662,140437000.0,direct_plus_discharge,140437000.0,0.0,22868124.689753383,0.0,162.04397913780448,0.0,0.6315087903710456,16,171,405.885992769747,22.45,142018056.60425925,491.27984224057883,663.9709262153208,57.41503507936956,55792919.19470203,53420644.363144405
127166712.69797266,140437000.0,direct_plus_discharge,140437000.0,0.0,13270287.302027345,0.0,94.03351555477202,0.0,0.6196308726167586,17,171,444.2504010630678,22.75,142002647.56627566,531.3858994368394,664.8736624460188,57.408805516189204,55786865.63199569,53430085.68610161
15372827.50535506,140437000.0,direct_plus_discharge,140437000.0,0.0,125064172.49464494,0.0,886.2071741147035,0.0,0.5076889137812172,18,171,118.69676403195872,20.73,142182129.2724823,64.23775214054672,655.3030025055173,57.481366348975946,55857376.44287952,53320114.85315559
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.38198710358725385,19,171,15.751192086013281,20.82,142209441.5168347,1.0,654.1499999999968,57.49240813834474,55868106.27455458,53303380.277109176
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.25628529339329054,20,171,0.0,19.47,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.13058348319932728,21,171,0.0,19.11,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.004881673005363986,22,171,0.0,18.8,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004881673005363986,23,171,0.0,18.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004881673005363986,0,172,0.0,17.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004881673005363986,1,172,0.0,16.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004881673005363986,2,172,0.0,15.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004881673005363986,3,172,0.0,15.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004881673005363986,4,172,0.0,15.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004881673005363986,5,172,0.0,14.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004881673005363986,6,172,0.0,15.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004881673005363986,7,172,0.0,17.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.004881673005363986,8,172,3.3591775030032522,18.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
184245867.81733066,140437000.0,charging,140437000.0,43808867.81733066,0.0,310.4304948023668,0.0,0.0,0.04409394603303137,9,172,618.671982273957,19.12,142465726.80810887,769.9000320953812,665.9913456005202,57.596019111066575,55968789.98258964,53146350.8642105
0.0,140437000.0,discharging,49262786.98362143,0.0,49262786.98362143,0.0,349.07707276149836,0.0,0.0,10,172,14.99752425699247,18.8,49886236.26018267,1.0,654.15,20.167998868181986,19598203.321060743,18696825.305287063
152982372.36598387,140437000.0,charging,140437000.0,12545372.365983874,0.0,88.89675412957543,0.0,0.0,0.011229063679525315,11,172,544.2153828871035,18.98,142121931.75855264,639.2606509437263,665.9909624246728,57.4570297085754,55833727.3723972,53356998.67205731
81818840.2521858,140437000.0,direct_plus_discharge,94364212.61816968,0.0,12545372.365983872,0.0,88.89675412957541,0.0,0.0,12,172,321.41207646206897,19.4,95422048.07464102,341.8927571207081,664.3622013879288,38.577208902508616,37487307.91646217,35897852.287722684
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,172,1.053756174010025,20.38,0.0,1.0,567.2799234752403,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,172,0.0,21.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,172,57.46317514085645,21.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
73930170.74089366,140437000.0,direct_partial,73930170.74089366,0.0,0.0,0.0,0.0,0.0,0.0,16,172,277.3784085019374,21.85,74745789.73761773,308.92872388683827,665.8470614090585,30.218214799115877,29364475.94544836,28132429.399552885
40410140.69074768,140437000.0,direct_partial,40410140.69074768,0.0,0.0,0.0,0.0,0.0,0.0,17,172,183.3329821497779,21.9,40857150.22056086,168.86006173899153,665.5956982329176,16.51772154362955,16051055.30442239,15376420.339224698
63903352.029251985,140437000.0,direct_partial,63903352.029251985,0.0,0.0,0.0,0.0,0.0,0.0,18,172,276.2209777230672,21.28,64608709.1826955,267.030101468011,665.7995193236858,26.119997645750043,25382043.50133337,24316735.01799529
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,172,0.0,19.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,172,0.0,18.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,172,0.0,17.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,172,0.0,17.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,172,0.0,16.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,173,0.0,15.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,173,0.0,14.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,173,0.0,14.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,173,0.0,13.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,173,0.0,13.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,173,0.0,13.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
106664281.91449058,140437000.0,direct_partial,106664281.91449058,0.0,0.0,0.0,0.0,0.0,0.0,6,173,425.10122821438654,13.78,107839867.86982352,445.7133016997442,665.9400407625326,43.597482916934965,42365746.8486156,40589357.93116744
172280322.32112843,140437000.0,charging,140437000.0,31843322.321128428,0.0,225.6424052207215,0.0,0.0,0.028502198554196403,7,173,596.3358836111115,16.76,142334145.38231343,719.9001380912547,665.9911991651022,57.54282339526482,55917097.176530585,53226972.55708511
215397099.31462044,140437000.0,charging,140437000.0,74960099.31462044,0.0,531.1687308994248,0.0,0.0,0.09559719614149215,8,173,711.3039571607542,18.63,142808287.32547078,900.0703008438352,665.9917255683517,57.73450941709827,56103367.597024485,52936459.470689245
239771726.08389518,140437000.0,charging,140437000.0,99334726.08389518,0.0,703.8878132587191,0.0,0.0,0.1845093409741725,9,173,788.8607976813286,20.5,143076327.60366336,1001.9234721213752,665.9920216115886,57.84287269387501,56208669.34484231,52772227.62067025
251976782.53363466,140437000.0,charging,140437000.0,111539782.53363466,0.0,790.3730821449559,0.0,0.0,0.2843459408240616,10,173,842.5072307960227,22.12,143210542.85779232,1052.924199918954,665.9921694329902,57.89713321333468,56261396.871238336,52689992.146080084
254963117.9337528,140437000.0,charging,140437000.0,114526117.9337528,0.0,811.534313240222,0.0,0.0,0.3868555382859844,11,173,866.8742387809057,23.61,143243382.6702328,1065.4030671393523,665.9922055598427,57.91040968696314,56274298.25184916,52669870.75541482
253271512.62399822,140437000.0,charging,140437000.0,112834512.62399822,0.0,799.5475649063678,0.0,0.0,0.48785102016889403,12,173,863.3171740397352,24.74,143224780.606618,1058.3344310950142,665.9921850978711,57.90288924793917,56266990.28371515,52681268.48766238
271090458.90252256,140437000.0,charging,140437000.0,130653458.90252256,0.0,925.8129669971938,0.0,0.0,0.6047958160001184,13,173,905.019226677188,25.61,143420730.08156818,1132.7936712085746,665.9924003730416,57.98210766739273,56343970.60900463,52561207.65430873
267837959.36998653,140437000.0,charging,140437000.0,127400959.36998653,0.0,902.765691650119,0.0,0.0,0.7188293770506597,14,173,869.9118808166069,26.33,143384963.34397858,1119.2025957388528,665.9923611226054,57.967647896977,56329919.34172115,52583122.39008512
262701994.79685056,140437000.0,charging,140437000.0,122264994.79685056,0.0,866.3721461612465,0.0,0.0,0.8282658586710278,15,173,839.253990646244,26.5,143328484.72028428,1097.7411684811275,665.9922991031077,57.94481472887022,56307731.26674427,52617727.59538545
126087560.91872479,140437000.0,direct_plus_discharge,140437000.0,0.0,14349439.08127521,0.0,101.68040618421311,0.0,0.8154220178898639,16,173,429.37702889173573,26.56,142004380.1118599,526.8764957833341,664.7713196727992,57.40950594941491,55787546.296982765,53429024.15305412
84583489.74463055,140437000.0,direct_plus_discharge,140437000.0,0.0,55853510.255369455,0.0,395.7790668619904,0.0,0.7654288726020336,17,173,314.1631880364958,26.23,142071013.64461097,353.4452752758288,660.9920680954328,57.436444542378666,55813723.78775015,53388196.878952354
108721958.9595914,140437000.0,direct_plus_discharge,140437000.0,0.0,31715041.0404086,0.0,224.7334015547563,0.0,0.737041495563538,18,173,421.1014002019522,25.56,142032260.061325,454.311625460447,663.1535129169523,57.420777250507356,55798499.13538918,53411941.71580765
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6113396853695747,19,173,46.23875289738257,23.93,142209441.51683712,1.0,654.15,57.492408138345716,55868106.274555534,53303380.27711013
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4856378751756114,20,173,0.0,22.13,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.35993606498164815,21,173,0.0,20.28,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
