Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.23423425478768486,22,173,0.0,19.0,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.10853244459372158,23,173,0.0,17.92,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,121254983.5033359,0.0,121254983.5033359,0.0,859.2151863669625,0.0,0.0,0,174,0.0,16.99,122785690.1328807,1.0,654.15,49.63977732682562,48237331.58762349,46022555.070064336
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,174,0.0,16.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,174,0.0,15.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,174,0.0,15.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,174,0.0,15.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,174,0.0,14.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
111147974.69310576,140437000.0,direct_partial,111147974.69310576,0.0,0.0,0.0,0.0,0.0,0.0,6,174,439.5581685425365,15.35,112372866.4397063,464.4491097537089,665.9485114298975,45.43008278576563,44146571.26606213,42295622.08493424
166636224.6651627,140437000.0,charging,140437000.0,26199224.665162712,0.0,185.6482187614862,0.0,0.0,0.023450301317240362,7,174,578.2748935726212,18.95,142272078.97530106,696.3153976682822,665.9911299982631,57.517731199095735,55892713.89658755,53265001.47168169
208608611.0792237,140437000.0,charging,140437000.0,68171611.07922369,0.0,483.06537039576455,0.0,0.0,0.08446908494617904,8,174,690.0950422415889,20.93,142733636.407024,871.7035462879458,665.9916429207905,57.70432955684796,56074040.412845865,52982199.10395482
233503939.96328896,140437000.0,charging,140437000.0,93066939.96328896,0.0,659.4741581319031,0.0,0.0,0.16777108386810366,9,174,769.4012208165151,22.55,143007402.6863166,975.7325523868495,665.9919455917068,57.815007740347774,56181591.64475277,52814458.83593561
249965842.26048318,140437000.0,charging,140437000.0,109528842.26048318,0.0,776.1235200102899,0.0,0.0,0.26580773902729815,10,174,835.9189697801165,24.05,143188429.16574174,1044.5211730332937,665.9921450965478,57.888193093781055,56252709.352934286,52703541.52075446
253134738.58032998,140437000.0,charging,140437000.0,112697738.58032998,0.0,798.5783813559257,0.0,0.0,0.36668079772488876,11,174,860.7213179160871,25.34,143223276.54449958,1057.7628994679699,665.9921834431951,57.90228118596907,56266399.40099051,52682190.04656114
251529160.80912736,140437000.0,charging,140437000.0,111092160.80912736,0.0,787.2012258440241,0.0,0.0,0.46611674204202863,12,174,857.1729697283114,26.27,143205620.499281,1051.0537428815855,665.9921640165119,57.895143203096836,56259463.08368176,52693008.14073017
265299292.73122618,140437000.0,charging,140437000.0,124862292.73122618,0.0,884.7766501598279,0.0,0.0,0.577878003114849,13,174,885.9011785538872,26.82,143357046.40729848,1108.594382106627,665.9923304729564,57.95636164269975,56318951.951872274,52600227.469174154
262072595.93907446,140437000.0,charging,140437000.0,121635595.93907446,0.0,861.9122135361403,0.0,0.0,0.6867511248246773,14,174,851.4763998981363,27.09,143321563.4145129,1095.1111274031748,665.9922914994257,57.942016584583776,56305012.17691262,52621968.37165623
249752657.81941697,140437000.0,charging,140437000.0,109315657.81941697,0.0,774.6128908883438,0.0,0.0,0.7845969636737312,15,174,799.6294422005541,27.09,143186084.8419724,1043.6303486692855,665.9921425161453,57.8872453309777,56251788.34586537,52704977.898270234
124955056.850011,140437000.0,direct_plus_discharge,140437000.0,0.0,15481943.149988994,0.0,109.70535218104703,0.0,0.7707394455034937,16,174,425.8522366578629,26.72,142006198.31293768,522.1441512852998,664.6641481852316,57.410241011428504,55788260.5709656,53427910.09630479
91237029.0454852,140437000.0,direct_plus_discharge,140437000.0,0.0,49199970.9545148,0.0,348.63195714978247,0.0,0.7267017246003632,17,174,334.0320992766366,25.96,142060331.58820593,381.24812470719087,661.578041939671,57.432126002483955,55809527.25722375,53394741.91723576
120395454.43722379,140437000.0,direct_plus_discharge,140437000.0,0.0,20041545.562776208,0.0,142.01478412084384,0.0,0.708763015027204,18,174,459.540866928291,24.66,142013518.6169064,503.09114301144564,664.235040524215,57.413200462636425,55791136.41040166,53423424.848528825
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5830612048332406,19,174,61.15915319471405,23.28,142209441.51683384,1.0,654.1499999999978,57.492408138344416,55868106.295306064,53303380.29786068
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4573593946392774,20,174,0.0,21.48,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3316575844453141,21,174,0.0,19.98,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.20595577425135084,22,174,0.0,18.48,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08025396405738755,23,174,0.0,17.26,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,89661604.1800534,0.0,89661604.1800534,0.0,635.3438821209849,0.0,0.0,0,175,0.0,16.61,90794165.91217032,1.0,654.1499999999562,36.706249511465415,35669207.727605,34030808.91590161
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,175,0.0,16.21,0.0,1.0,567.2799234752326,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,175,0.0,15.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,175,0.0,15.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,175,0.0,15.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,175,0.0,14.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
110266451.24467173,140437000.0,direct_partial,110266451.24467173,0.0,0.0,0.0,0.0,0.0,0.0,6,175,436.794303635691,15.15,111481649.14887676,460.7655268365871,665.94690045186,45.06978161533838,43796449.489429675,41960159.34584079
171548240.61393988,140437000.0,charging,140437000.0,31111240.61393988,0.0,220.45485991491933,0.0,0.0,0.027846929673463493,7,175,593.8022665469394,19.19,142326094.90481025,716.8410207469259,665.991190197045,57.539568749628174,55913934.48263408,53231905.19192192
214312361.41740096,140437000.0,charging,140437000.0,73875361.41740096,0.0,523.4822569287026,0.0,0.0,0.09397100423287855,8,175,707.7631155350899,21.54,142796358.79624596,895.5375547270411,665.9917123678234,57.729686953390015,56098681.40060851,52943768.2603264
234486709.7395453,140437000.0,charging,140437000.0,94049709.73954529,0.0,666.4380840017101,0.0,0.0,0.17815265694888405,9,175,772.6771963962844,23.45,143018209.9034577,979.8392088413232,665.9919575162288,57.819376880202974,56185837.3665362,52807837.13085966
251149048.28129497,140437000.0,charging,140437000.0,110712048.28129497,0.0,784.5077410320539,0.0,0.0,0.27724837160556454,10,175,839.8059937137228,25.21,143201440.51865226,1049.465383528702,665.992159416641,57.8934533212595,56257820.94516057,52695569.27055762
254240435.21255642,140437000.0,charging,140437000.0,113803435.21255642,0.0,806.4133693331219,0.0,0.0,0.3791111129950115,11,175,864.1199131915648,26.67,143235435.55049166,1062.3832249207182,665.9921968187878,57.907196826784464,56271176.16286872,52674740.06157583
252665281.35736978,140437000.0,charging,140437000.0,112228281.35736978,0.0,795.2517982855815,0.0,0.0,0.47956397172582177,12,175,860.3382216935141,27.8,143218114.06772327,1055.8011994021492,665.9921777634937,57.90019410076106,56264371.281070314,52685353.164871275
266885040.14909634,140437000.0,charging,140437000.0,126448040.14909635,0.0,896.0132873998863,0.0,-1.4901161193847656e-08,0.5927445975026495,13,175,890.0633172798149,28.59,143374484.38421857,1115.2206744754951,665.9923496192862,57.96341146495841,56325802.599321514,52589542.98835887
260178337.99710262,140437000.0,charging,140437000.0,119741337.99710262,0.0,848.4894646839773,0.0,0.0,0.6999222140943098,14,175,844.4165481624672,29.15,143300732.84219116,1087.195675797134,665.9922686107285,57.933595204449624,56296828.721469566,52634731.54088003
247861435.7533216,140437000.0,charging,140437000.0,107424435.75332159,0.0,761.2116543120611,0.0,0.0,0.796075265165307,15,175,792.7596045712876,29.47,143165287.65424535,1035.7275829430553,665.9921196209374,57.87883744756165,56243618.00582495,52717720.61230888
122467863.36658373,140437000.0,direct_plus_discharge,140437000.0,0.0,17969136.633416265,0.0,127.32965388518988,0.0,0.7799915194113883,16,175,417.385198870681,29.52,142010191.42695576,511.7510262431872,664.4296058758358,57.41185534686524,55789829.318180434,53425463.482861586
90038488.28006634,140437000.0,direct_plus_discharge,140437000.0,0.0,50398511.71993366,0.0,357.1248404719713,0.0,0.7348810132465078,17,175,329.16946787706564,29.14,142062255.80919436,376.2398355949571,661.4719455704208,57.432903926208525,55810283.20269072,53393562.92138508
114628795.08727106,140437000.0,direct_plus_discharge,140437000.0,0.0,25808204.91272893,0.0,182.87744514250903,0.0,0.7117807043864013,18,175,439.02930137461817,28.29,142022776.81431794,478.9942594763777,663.6977317598707,57.41694336506634,55794773.56663673,53417752.227604896
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5860788941924381,19,175,60.67445915242396,26.35,142209441.51683736,1.0,654.15,57.492408138345816,55868106.27455562,53303380.27711022
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.46037708399847477,20,175,0.0,23.55,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3346752738045115,21,175,0.0,21.4,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2089734636105482,22,175,0.0,20.05,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08327165341658492,23,175,0.0,19.05,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,93033037.25554901,0.0,93033037.25554901,0.0,659.2339228812973,0.0,0.0,0,176,0.0,18.28,94208086.3348417,1.0,654.149999999946,38.086428662712684,37010393.42492805,35310487.458778895
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,176,0.0,17.76,0.0,1.0,567.2799234752358,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,176,0.0,17.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,176,0.0,17.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,176,0.0,17.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,176,0.0,16.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
112356081.05675983,140437000.0,direct_partial,112356081.05675983,0.0,0.0,0.0,0.0,0.0,0.0,6,176,442.86731153713896,17.65,113594257.97768793,469.4973702068229,665.9506781700487,45.92386674307094,44626404.61270193,42755365.57852772
169819944.25951248,140437000.0,charging,140437000.0,29382944.259512484,0.0,208.20811812037837,0.0,0.0,0.02629997281520569,7,176,587.7115671728278,21.71,142307089.3610134,709.6190654621918,665.9911690212627,57.53188519170681,55906468.00411254,53243550.141811654
212123763.63439834,140437000.0,charging,140437000.0,71686763.63439834,0.0,507.97381020203113,0.0,0.0,0.09046508568283068,8,176,700.3324891840687,24.9,142772291.459178,886.392158288364,665.9916857273624,57.71995701457047,56089226.33564237,52958514.617611885
236652379.6499058,140437000.0,charging,140437000.0,96215379.6499058,0.0,681.784063374084,0.0,0.0,0.17658517789850442,9,176,778.6391987555193,26.7,143042025.1097682,988.8887975959955,665.9919837872218,57.829004887643954,56195193.33822857,52793245.21575188
249629581.27783942,140437000.0,charging,140437000.0,109192581.27783942,0.0,773.7407681058105,0.0,0.0,0.2743208538697647,10,176,834.4515817359953,28.14,143184731.40707627,1043.1160541864117,665.9921410263777,57.88669816455469,56251256.65913299,52705807.18675912
256163518.731683,140437000.0,charging,140437000.0,115726518.73168299,0.0,820.0403767891916,0.0,0.0,0.37790490146418887,11,176,869.6985072188992,29.31,143256583.10882425,1070.4191286869006,665.9922200768949,57.91574635796761,56279484.14877859,52661782.670798816
254893035.89025378,140437000.0,charging,140437000.0,114456035.89025377,0.0,811.0377105083076,0.0,1.4901161193847656e-08,0.4803517701599751,12,176,866.5954306008554,30.32,143242611.9995447,1065.1102184140084,665.9922047122226,57.910098120352174,56273995.48776088,52670342.95561655
261562969.07275933,140437000.0,charging,140437000.0,121125969.07275935,0.0,858.300987586763,0.0,-1.4901161193847656e-08,0.5887687370130399,13,176,872.106362741087,31.11,143315959.20451573,1092.9815722311605,665.9922853421557,57.939750915546526,56302810.51859537,52625402.14579636
258716139.30127272,140437000.0,charging,140437000.0,118279139.30127272,0.0,838.1282961064528,0.0,0.0,0.6946375744159602,14,176,838.4970940700497,31.66,143284653.492594,1081.0856509906803,665.9922509381453,57.927094647807415,56290511.82153286,52644583.57263489
245967594.95201594,140437000.0,charging,140437000.0,105530594.95201594,0.0,747.7918613268233,0.0,0.0,0.7890954937414537,15,176,785.8960010011832,31.8,143144461.66909,1027.8138744242062,665.9920966873708,57.8704179219263,56235436.35248657,52730480.97091342
124299299.84601307,140437000.0,direct_plus_discharge,140437000.0,0.0,16137700.15398693,0.0,114.35205914617582,0.0,0.774651023112463,16,176,421.95761104275454,31.55,142007251.1110023,519.4039685913502,664.6022002362347,57.410666636445946,55788674.171029955,53427265.03290261
96940530.78128004,140437000.0,direct_plus_discharge,140437000.0,0.0,43496469.21871996,0.0,308.216832218192,0.0,0.7357183706217441,17,176,349.09143630130103,30.84,142051174.78842577,405.0810943225424,662.0862217905935,57.42842409307071,55805929.93585185,53400352.410469204
114578394.38405822,140437000.0,direct_plus_discharge,140437000.0,0.0,25858605.615941778,0.0,183.23458551194267,0.0,0.7125729492939197,18,176,438.1598129525308,29.42,142022857.7311248,478.78365229435036,663.6930619727731,57.41697607809885,55794805.35544565,53417702.6487992
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5868711390999564,19,176,60.355584564327096,27.51,142209441.51683527,1.0,654.1499999999982,57.49240813834498,55868106.27455481,53303380.27710942
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4611693289059931,20,176,0.0,24.63,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.33546751871202984,21,176,0.0,23.0,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.20976570851806656,22,176,0.0,21.78,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08406389832410327,23,176,0.0,20.59,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,93918151.78099202,0.0,93918151.78099202,0.0,665.5058617324843,0.0,0.0,0,177,0.0,19.51,95104355.21728681,1.0,654.1499999999434,38.44877208971456,37362499.75936641,35646446.09738598
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,177,0.0,18.6,0.0,1.0,567.2799234752366,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,177,0.0,18.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,177,0.0,17.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,177,0.0,17.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,177,0.0,17.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
94335166.02356121,140437000.0,direct_partial,94335166.02356121,0.0,0.0,0.0,0.0,0.0,0.0,6,177,382.59462918812073,18.4,95375172.48122407,394.1941722202969,665.912596581913,38.55825804580242,37468892.46804491,35897526.99380633
157895505.07894894,140437000.0,charging,140437000.0,17458505.078948945,0.0,123.71130869590189,0.0,0.0,0.015626691624745503,7,177,550.4364812243307,22.73,142175959.968775,659.790940595329,665.991022764201,57.47887222394451,55854952.783012904,53323894.86773538
203007290.86241674,140437000.0,charging,140437000.0,62570290.862416744,0.0,443.37430570766935,0.0,0.0,0.07163186708255637,8,177,672.4421122923533,25.99,142672040.41036037,848.2975580517714,665.9915746615808,57.67942753809248,56049841.916508645,53019939.77103384
232012261.9081055,140437000.0,charging,140437000.0,91575261.9081055,0.0,648.9040982370146,0.0,0.0,0.15359870054407398,9,177,764.6121407563588,27.73,142990999.1612628,969.4993434895931,665.9919274888633,57.80837612610866,56175147.41078429,52824509.51517476
248589985.0418121,140437000.0,charging,140437000.0,108152985.04181209,0.0,766.3741688298308,0.0,0.0,0.2504038587120526,10,177,831.4893308094028,29.19,143173299.2868247,1038.7719395261188,665.9921284415694,57.88207638897928,56246765.43918521,52712811.778273255
251910817.1734591,140437000.0,charging,140437000.0,111473817.17345911,0.0,789.9056503116454,0.0,0.0,0.350181414540892,11,177,856.1610220155623,30.34,143209817.45700344,1052.648553395545,665.9921686347951,57.89683994843066,56261111.89178878,52690436.60880944
236296385.52438784,140437000.0,charging,140437000.0,95859385.52438784,0.0,679.2614820329711,0.0,0.0,0.4359828649029515,12,177,806.9704717809702,31.18,143038110.35179454,987.4012207406187,665.9919794693801,57.82742222997516,56193655.39452961,52795643.84012303
189175771.31417423,140437000.0,charging,140437000.0,48738771.314174235,0.0,345.36388747150244,0.0,0.0,0.479607777004615,13,177,644.5631598980433,31.55,142519939.44148716,790.5004010773877,665.9914058545952,57.61793618500481,55990087.84531026,53113134.06137048
37410194.3851246,140437000.0,direct_plus_discharge,140437000.0,0.0,103026805.61487539,0.0,730.049961078446,0.0,0.3873909398157587,14,177,170.394169404461,31.85,142146748.94554272,156.32431923172106,657.0379037677515,57.46706279659024,55843477.00101123,53341792.85090566
106855113.34705174,140437000.0,direct_plus_discharge,140437000.0,0.0,33581886.65294826,0.0,237.96190610403517,0.0,0.3573325937815648,15,177,371.2809465911724,31.35,142035257.22556645,446.51072053900583,662.9827912282074,57.42198894354256,55799676.595117405,53410105.31333451
167298671.10750964,140437000.0,charging,140437000.0,26861671.107509643,0.0,190.34232721768493,0.0,0.0,0.38137583511432493,16,177,549.4329829773261,30.66,142279363.69520217,699.0835332214203,665.991138119481,57.52067626438302,55895575.77730258,53260538.04749379
80953642.25762272,140437000.0,direct_plus_discharge,140437000.0,0.0,59483357.74237728,0.0,421.5002372000926,0.0,0.3281336998890501,17,177,301.5827537468897,28.91,142076841.25511405,338.2773926532704,660.6754545071121,57.43880052773337,55816013.21072684,53384626.22433911
139113016.72387102,140437000.0,direct_plus_discharge,140437000.0,0.0,1323983.2761289775,0.0,9.381771408303432,0.0,0.3269486340269486,18,177,519.6287809949424,25.9,141983468.13596758,581.305389962831,666.021158891312,57.4010516594595,55779330.840779945,53441837.17860855
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.20124682383298534,19,177,60.040051421424295,26.02,142209441.5168375,1.0,654.15,57.49240813834587,55868106.29530748,53303380.297862075
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07554501363902205,20,177,0.0,24.18,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,84400654.72448418,0.0,84400654.72448418,0.0,598.0646913089246,0.0,0.0,21,177,0.0,22.47,85466917.11713041,1.0,654.1499999999739,34.55255030055414,33576355.81385179,32033935.78133481
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,177,0.0,20.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,177,0.0,19.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,178,0.0,18.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,178,0.0,17.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,178,0.0,17.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,178,0.0,17.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,178,0.0,17.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,178,0.0,17.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
112298444.273313,140437000.0,direct_partial,112298444.273313,0.0,0.0,0.0,0.0,0.0,0.0,6,178,442.4373991297369,18.39,113535987.38025022,469.25652593741665,665.9505758575448,45.90030911613267,44603512.54663651,42733431.96657225
173719441.42528063,140437000.0,charging,140437000.0,33282441.425280627,0.0,235.8400313598927,0.0,3.725290298461914e-09,0.029790319750723285,7,178,600.101580043724,22.5,142349970.93273836,725.9137212320953,665.9912167914697,57.549221346022094,55923314.36945085,53217276.03146808
208165462.07069844,140437000.0,charging,140437000.0,67728462.07069844,0.0,479.9252078478237,0.0,0.0,0.09041245126834313,8,178,688.6305288418238,26.06,142728763.23359436,869.8517791903797,665.991637522599,57.70235943114644,56072125.92721024,52985184.9414206
232011256.38727522,140437000.0,charging,140437000.0,91574256.38727522,0.0,648.8969730967308,0.0,0.0,0.17237838471214068,9,178,765.3291399829641,27.53,142990988.10385963,969.4951417643188,665.9919274766594,57.80837165582363,56175143.04592995,52824516.269327484
253247351.652785,140437000.0,charging,140437000.0,112810351.652785,0.0,799.3763597914605,0.0,0.0,0.27335224068579883,10,178,847.0388978604409,28.82,143224514.91584224,1058.2334707167288,665.9921848055772,57.902781834518834,56266885.904988,52681431.27993891
267667193.04704422,140437000.0,charging,140437000.0,127230193.04704422,0.0,901.555638143427,0.0,0.0,0.387232952872337,11,178,907.4892275718136,29.93,143383085.47921306,1118.4890220827835,665.9923590612951,57.9668887141381,56329181.60766374,52584272.98284592
262862449.3434016,140437000.0,charging,140437000.0,122425449.34340163,0.0,867.5091302186028,0.0,-1.4901161193847656e-08,0.49681305353152894,12,178,892.6670015368785,30.69,143330249.18961224,1098.411652774767,665.99230104142,57.94552806822144,56308424.452505216,52616646.48151792
248917016.79789132,140437000.0,charging,140437000.0,108480016.79789132,0.0,768.6915222542349,0.0,0.0,0.5939109300268007,13,178,832.0341443128337,31.27,143176895.5545222,1040.1384926134924,665.9921324006613,57.883530287454825,56248178.2614547,52710608.29713604
148998623.96945694,140437000.0,charging,140437000.0,8561623.96945694,0.0,60.667835019897694,0.0,0.0,0.6015742355029983,14,178,504.271913673223,31.45,142078123.70198032,622.6139382945892,665.9909134655317,57.43931899512811,55816517.030143134,53383840.452051364
213772671.9881147,140437000.0,charging,140437000.0,73335671.98811471,0.0,519.6580070697127,0.0,0.0,0.6672152469223304,15,178,688.9487939647845,31.3,142790423.997599,893.2823784571399,665.9917057993476,57.72728763403133,56096349.86791909,52947404.59065147
105500271.43467829,140437000.0,direct_plus_discharge,140437000.0,0.0,34936728.56532171,0.0,247.5623424127474,0.0,0.6359442141965097,16,178,366.5837122203898,30.68,142037432.383335,440.84930275972266,662.8592728683384,57.422868315944704,55800531.12308744,53408772.56518429
66672501.80546801,140437000.0,direct_plus_discharge,140437000.0,0.0,73764498.19453199,0.0,522.6966779615834,0.0,0.5699193706645203,17,178,258.54810415167157,29.21,142099769.19477704,278.60142475923055,659.4503107978708,57.44806983116933,55825020.63355395,53370577.97019319
55517272.66370645,140437000.0,direct_plus_discharge,140437000.0,0.0,84919727.33629355,0.0,601.7428499957509,0.0,0.4939097475071622,18,178,245.81588861785278,27.66,142117678.5782464,231.98756374830967,658.5155005735189,57.455310233585244,55832056.47680251,53359604.65230262
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3682079373131989,19,178,29.9417607668477,26.72,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.24250612711923564,20,178,0.0,23.82,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.11680431692527235,21,178,0.0,21.66,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,130496512.5858008,0.0,130496512.5858008,0.0,924.7008423250727,0.0,0.0,22,178,0.0,20.12,132143682.46578383,1.0,654.15,53.42302483008706,51913693.04854105,49530317.557233505
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,178,0.0,18.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,179,0.0,17.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,179,0.0,17.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,179,0.0,16.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,179,0.0,16.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,179,0.0,16.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,179,0.0,15.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
55996877.67767136,140437000.0,direct_partial,55996877.67767136,0.0,0.0,0.0,0.0,0.0,0.0,6,179,255.90408703169643,16.78,56615289.76300026,233.99166793810224,665.7500222964463,22.88841944112228,22241765.325191624,21307935.25519233
144438177.13739097,140437000.0,charging,140437000.0,4001177.137390971,0.0,28.352419508564218,0.0,0.0,0.003581358253713375,7,179,509.3260618954422,21.6,142027973.8699793,603.5574014833652,665.9908573819101,57.419044429819934,55796815.271145985,53414567.922351785
201142044.0532964,140437000.0,charging,140437000.0,60705044.05329639,0.0,430.15713031071226,0.0,0.0,0.057916995766645454,8,179,667.5894727155932,25.98,142651528.8645491,840.5033339792329,665.9915519181142,57.671135133940076,56041783.79315884,53032507.46846376
238609244.06035456,140437000.0,charging,140437000.0,98172244.06035456,0.0,695.650442887239,0.0,0.0,0.1457886306576651,9,179,786.2074925029654,27.8,143063544.14617923,997.0658600737521,665.9920075177566,57.83770459991971,56203647.2831224,52780060.23628311
255067535.57615322,140437000.0,charging,140437000.0,114630535.57615322,0.0,812.2742186979849,0.0,0.0,0.24839168986162108,10,179,853.3454593073598,29.19,143244530.91895095,1065.8393925082019,665.992206822724,57.910873900754034,56274749.35045926,52669167.20812614
265637582.93081653,140437000.0,charging,140437000.0,125200582.93081653,0.0,887.1737811353078,0.0,0.0,0.36045574642608097,11,179,901.4532217839203,30.3,143360766.48063836,1110.007980352317,665.9923345578659,57.95786559329881,56320413.412169755,52597948.13067
268301260.47117352,140437000.0,charging,140437000.0,127864260.47117352,0.0,906.0486523210876,0.0,0.0,0.47490399724558674,12,179,910.3496398033218,31.0,143390058.12377584,1121.1385714917926,665.9923667148134,57.96970761366215,56331920.86634652,52580000.75061585
225812364.55973902,140437000.0,charging,140437000.0,85375364.55973902,0.0,604.9715042790419,0.0,0.0,0.5513214504176762,13,179,759.4066274593282,31.36,142922820.7958769,943.5921075551196,665.9918522031232,57.780812988477535,56148362.97868398,52866283.28724071
191094857.09111202,140437000.0,charging,140437000.0,50657857.09111202,0.0,358.9625668481766,0.0,0.0,0.5966640904406039,14,179,631.4163110949186,31.66,142541043.0378782,798.5195996556866,665.9914292975964,57.626467943261915,55998378.56042294,53100203.60666128
82944856.94540365,140437000.0,direct_plus_discharge,140437000.0,0.0,57492143.05459635,0.0,407.3904509494413,0.0,0.545204244004885,15,179,300.75773906461274,31.28,142073644.4200653,346.5979931106292,660.8488724236007,57.4375081118191,55814757.30873928,53386584.967763156
89024770.63141322,140437000.0,direct_plus_discharge,140437000.0,0.0,51412229.36858678,0.0,364.30806357130894,0.0,0.49918638334324594,16,179,317.99579080025063,30.93,142063883.3022742,372.0038586393845,661.382396493405,57.43356188882613,55810922.5762469,53392565.73470084
59223385.23044849,140437000.0,direct_plus_discharge,140437000.0,0.0,81213614.7695515,0.0,575.4812638099543,0.0,0.4264940131777781,17,179,235.98273007225026,29.8,142111728.52646178,247.47413187540306,658.823959433695,57.45290474769067,55829718.95179787,53363250.32832101
26648144.755077705,140437000.0,direct_plus_discharge,140437000.0,0.0,113788855.2449223,0.0,806.3100553971001,0.0,0.3246443219697233,18,179,151.97167786058793,28.48,142164027.09117576,111.35341999939747,656.18218104661,57.47404800228413,55850264.857472494,53331206.30084317
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.19894251177576,19,179,59.727807513713344,28.76,142209441.51683632,1.0,654.1499999999991,57.49240813834539,55868106.27455521,53303380.27710981
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07324070158179673,20,179,0.0,27.0,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,81826223.44237927,0.0,81826223.44237927,0.0,579.8222208558908,0.0,0.0,21,179,0.0,23.67,82860042.43389554,1.0,654.1499999999834,33.4986434596619,32552224.43203935,31056771.353613533
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,179,0.0,21.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,179,0.0,20.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,180,0.0,19.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,180,0.0,19.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,180,0.0,19.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,180,0.0,19.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,180,0.0,19.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,180,0.0,19.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
40289595.56910298,140437000.0,direct_partial,40289595.56910298,0.0,0.0,0.0,0.0,0.0,0.0,6,180,203.11579849795328,19.16,40735279.501263216,168.35634518824517,665.5940392709689,16.468451670551925,16003177.426379591,15330547.03118685
98591989.44438075,140437000.0,direct_partial,98591989.44438075,0.0,0.0,0.0,0.0,0.0,0.0,7,180,367.079277790269,22.01,99678806.88071965,411.98197135597474,665.9228480361855,40.29813060795385,39159609.353177905,37517456.27319433
167874328.5753426,140437000.0,charging,140437000.0,27437328.575342596,0.0,194.42144730180104,0.0,0.0,0.02455849860654329,8,180,566.8738372727237,25.02,142285694.02342653,701.4890075379459,665.9911451760388,57.52323548837009,55898062.67615868,53256659.350277595
232420377.34564722,140437000.0,charging,140437000.0,91983377.34564722,0.0,651.7960122152718,0.0,0.0,0.10689062646531446,9,180,768.1149166550094,26.68,142995487.081293,971.204717358675,665.9919324421205,57.81019050163333,56176910.50487425,52821759.685917996
253765038.96714306,140437000.0,charging,140437000.0,113328038.96714306,0.0,803.0447022334331,0.0,0.0,0.2083278520105902,10,180,850.4789488682162,28.2,143230207.76410925,1060.3967077253049,665.9921910682057,57.90508333822038,56269122.4064529,52677943.216850914
256783413.51095176,140437000.0,charging,140437000.0,116346413.51095176,0.0,824.4329633279764,0.0,0.0,0.3124667526414925,11,180,874.2001269477817,29.21,143263399.90116394,1073.0094554937277,665.9922275725493,57.91850224958217,56282162.17968021,52657605.93129852
259410399.48503017,140437000.0,charging,140437000.0,118973399.48503017,0.0,843.0478373569608,0.0,0.0,0.4189570057813191,12,180,882.7456905934362,29.85,143292288.05842653,1083.986725213352,665.9922593296811,57.930181148746605,56293511.12123296,52639905.77241732
274515374.675047,140437000.0,charging,140437000.0,134078374.67504698,0.0,950.0819871954421,0.0,0.0,0.5389673620586382,13,180,913.2365634101769,30.47,143458392.82755154,1147.1052147695125,665.9924416830364,57.99733395575017,56358766.71729061,52538131.18800332
260660320.46356967,140437000.0,charging,140437000.0,120223320.46356967,0.0,851.9048018749613,0.0,0.0,0.6465763896638964,14,180,843.7019075564671,30.68,143306033.0552209,1089.2097145422001,665.9922744352491,57.93573797364608,56298910.95216864,52631484.029732764
238043108.984191,140437000.0,charging,140437000.0,97606108.984191,0.0,691.6387986568691,0.0,0.0,0.7339412905468694,15,180,761.5484014650464,30.85,143057318.53276828,994.7001765527475,665.9920006530738,57.835187710018936,56201201.480672225,52783874.731698595
97217233.80367364,140437000.0,direct_plus_discharge,140437000.0,0.0,43219766.19632636,0.0,306.25610918574296,0.0,0.6952563083339334,16,180,342.13300882299694,30.3,142050730.55007792,406.2373409637584,662.1110155240334,57.428244496469155,55805755.41329579,53400624.601221755
82541916.87193686,140437000.0,direct_plus_discharge,140437000.0,0.0,57895083.12806314,0.0,410.24569219656877,0.0,0.6434357998459457,17,180,305.4392471417442,29.42,142074291.3281837,344.9142453057549,660.81372771298,57.43776964372005,55815011.45172113,53386188.59853944
90414532.6119284,140437000.0,direct_plus_discharge,140437000.0,0.0,50022467.3880716,0.0,354.46018297627165,0.0,0.5986618819963114,18,180,358.26180136226384,28.8,142061652.08139014,377.8111953578633,661.5052077410085,57.43265985123745,55810046.02343759,53393932.833468206
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4729600718023481,19,180,59.727807513713344,27.44,142209441.51683095,1.0,654.1499999999961,57.492408138343215,55868106.274553075,53303380.27710771
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3472582616083848,20,180,0.0,24.82,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.22155645141442154,21,180,0.0,23.83,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.09585464122045824,22,180,0.0,22.73,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,107091045.29446127,0.0,107091045.29446127,0.0,758.8492429952944,0.0,0.0,23,180,0.0,21.33,108443255.67432092,1.0,654.15,43.84142043298068,42602792.530160174,40646417.56335507
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,181,0.0,20.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,181,0.0,19.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,181,0.0,19.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,181,0.0,18.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,181,0.0,17.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,181,0.0,16.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
95122294.23235877,140437000.0,direct_partial,95122294.23235877,0.0,0.0,0.0,0.0,0.0,0.0,6,181,385.7377542632458,16.48,96170956.49698251,397.4833099382578,665.9145613288592,38.879977468479005,37781522.52614637,36197067.73252409
164688650.8361349,140437000.0,charging,140437000.0,24251650.83613491,0.0,171.84767249011992,0.0,0.0,0.02170707441980462,7,181,572.8334601566698,21.24,142250662.10455716,688.1771573308454,665.9911061173055,57.50907279033805,55884300.109162286,53278123.87376037
213552277.840794,140437000.0,charging,140437000.0,73115277.840794,0.0,518.0962898281351,0.0,0.0,0.08715081629283221,8,181,707.0622317459139,24.23,142788000.39079282,892.3614272135327,665.9917031168084,57.72630781869559,56095397.71393868,52948889.54588441
237999092.9795494,140437000.0,charging,140437000.0,97562092.97954941,0.0,691.3269003864758,0.0,0.0,0.17447631949954492,9,181,786.4677811320129,25.65,143056834.50229493,994.5162488273244,665.9920001193318,57.8349920262639,56201011.32546429,52784171.30361907
250648243.5869005,140437000.0,charging,140437000.0,110211243.58690049,0.0,780.9590291655783,0.0,1.4901161193847656e-08,0.2731237758151969,10,181,841.8120030324981,27.31,143195933.3233681,1047.372693175016,665.9921533558246,57.89122687331346,56255657.39984229,52698943.60249061
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.14742196562123364,11,181,0.0,28.47,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
247085795.6565555,140437000.0,charging,140437000.0,106648795.6565555,0.0,755.7154534051663,0.0,0.0,0.24288075973557044,12,181,843.7441969276324,29.39,143156758.17852014,1032.4864500890653,665.9921102290875,57.8753891526076,56240267.154570356,52722946.75662788
260401285.17710522,140437000.0,charging,140437000.0,119964285.1771052,0.0,850.0692727651078,0.0,1.4901161193847656e-08,0.35025793103221564,13,181,869.0971723218695,29.81,143303184.52379915,1088.1272952851205,665.9922713049888,57.934586369861215,56297791.8840217,52633229.36289085
252083174.20712712,140437000.0,charging,140437000.0,111646174.20712712,0.0,791.1269756256738,0.0,0.0,0.4501897595323007,14,181,817.5846210506813,29.95,143211712.8143229,1053.3687740839373,665.9921707203358,57.89760620315618,56261856.497934595,52689275.298124745
249173375.24314165,140437000.0,charging,140437000.0,108736375.24314165,0.0,770.5080832148527,0.0,0.0,0.54751709635944,15,181,795.2793223290084,29.66,143179714.64954418,1041.209726272973,665.9921355040333,57.884669990697205,56249285.765278764,52708881.00005266
122899320.01872359,140437000.0,direct_plus_discharge,140437000.0,0.0,17537679.981276408,0.0,124.27234360344453,0.0,0.5318195371674259,16,181,417.89087192870556,29.23,142009498.73633084,513.5539350099639,664.4702110500119,57.41157530602055,55789557.16845524,53425887.88291357
90763302.29140702,140437000.0,direct_plus_discharge,140437000.0,0.0,49673697.70859298,0.0,351.988794201194,0.0,0.48735779474201196,17,181,330.02806429045467,28.58,142061092.14220172,379.2685837411442,661.5360784348416,57.43243347912032,55809826.04688926,53394275.91566824
119071006.69032142,140437000.0,direct_plus_discharge,140437000.0,0.0,21365993.309678584,0.0,151.39984677813845,0.0,0.46823360357003657,18,181,451.72140171763704,27.65,142015644.97775897,497.55673198270136,664.1111049499387,57.41406010742992,55791971.76811647,53422121.9988979
2977332.6102505364,140437000.0,direct_plus_discharge,140437000.0,0.0,137459667.38974947,0.0,974.0418935521521,0.0,0.34519673280555424,19,181,89.59171127057002,26.27,142202029.86516017,12.441247661864242,654.3563594091652,57.48941175710238,55865194.569199026,53307921.5156021
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.21949492261159093,20,181,0.0,23.96,142209441.5168372,1.0,654.15,57.49240813834575,55868106.274555564,53303380.27711016
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.09379311241762765,21,181,0.0,22.73,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,104787857.13801081,0.0,104787857.13801081,0.0,742.5288066395523,0.0,0.0,22,181,0.0,21.46,106111042.36665294,1.0,654.15,42.89855364495343,41686564.04674896,39772207.5766734
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,181,0.0,20.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,182,0.0,19.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,182,0.0,19.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,182,0.0,18.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,182,0.0,18.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,182,0.0,18.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,182,0.0,18.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
93312154.43439132,140437000.0,direct_partial,93312154.43439132,0.0,0.0,0.0,0.0,0.0,0.0,6,182,378.7099327713487,18.84,94340911.14806621,389.9193590878975,665.909993505631,38.14012705496675,37062574.7055939,35508221.10473785
157109506.52604473,140437000.0,charging,140437000.0,16672506.526044726,0.0,118.14170756607137,0.0,0.0,0.014923163060977436,7,182,549.9516125868157,19.44,142167316.5842601,656.5065233201876,665.9910131142142,57.47537787797281,55851557.16090374,53329190.784572616
213392975.84981748,140437000.0,charging,140437000.0,72955975.84981748,0.0,516.9674728021384,0.0,0.0,0.08022431752019493,8,182,708.2519869080319,20.94,142786248.59577903,891.6957590527288,665.9917011777987,57.725599603313945,56094709.5073826,52949962.89404565
237694140.68034452,140437000.0,charging,140437000.0,97257140.6803445,0.0,689.1660024256332,0.0,1.4901161193847656e-08,0.16727686519501175,9,182,787.3359994863065,22.78,143053481.03559873,993.2419581866345,665.9919964213539,57.83363628733461,56199693.88949256,52786226.01734839
250194684.95726797,140437000.0,charging,140437000.0,109757684.95726797,0.0,777.745103838729,0.0,0.0,0.26551835199569335,10,182,842.4167047433488,24.28,143190945.67853487,1045.4774278556472,665.9921478663854,57.889210469132806,56253697.96403667,52701999.598938875
248820452.96489027,140437000.0,charging,140437000.0,108383452.96489027,0.0,768.0072690435945,0.0,0.0,0.36252979650646316,11,182,851.6130349112073,25.66,143175833.67173314,1039.7349856094684,665.9921312316668,57.883100989666694,56247761.09238444,52711258.9268705
241494273.26403266,140437000.0,charging,140437000.0,101057273.26403266,0.0,716.093816291716,0.0,0.0,0.4529837522485746,12,182,827.4968895275579,26.57,143095269.92551842,1009.1214035864568,665.9920424909787,57.850530692440785,56216110.986122906,52760621.40766775
255406194.11909893,140437000.0,charging,140437000.0,114969194.11909893,0.0,814.6739597616902,0.0,0.0,0.555889936639525,13,182,854.4477215776478,27.46,143248255.04284906,1067.2545299339258,665.9922109184974,57.91237948891207,56276212.40205066,52666885.38779059
261909445.72615504,140437000.0,charging,140437000.0,121472445.72615506,0.0,860.7561279341369,0.0,-1.4901161193847656e-08,0.664617026483837,14,182,848.2440443400819,28.11,143319769.30177128,1094.4293788480998,665.9922895283105,57.94129126099847,56304307.36641548,52623067.66935292
249508448.97529283,140437000.0,charging,140437000.0,109071448.97529283,0.0,772.8824222391042,0.0,0.0,0.7622442798193029,15,182,796.5809251478775,28.52,143183399.35237953,1042.6098840089028,665.9921395601168,57.88615964171488,56250733.32999317,52706623.33352713
122846025.52482638,140437000.0,direct_plus_discharge,140437000.0,0.0,17590974.475173622,0.0,124.6499894303063,0.0,0.7464990179965274,16,182,417.79854606133534,28.58,142009584.2990307,513.3312356732132,664.465193566907,57.4116098972939,55789590.78244013,53425835.457506865
174471693.84179062,140437000.0,charging,140437000.0,34034693.84179062,0.0,241.17050670673768,0.0,0.0,0.7769626609489574,17,182,581.4780180355631,28.47,142358243.22133413,729.0571250244077,665.9912260035214,57.552565665408494,55926564.22436671,53212207.51079513
114400174.91309543,140437000.0,direct_plus_discharge,140437000.0,0.0,26036825.08690457,0.0,184.49745217138437,0.0,0.7536577196220458,18,182,436.1448016584082,27.42,142023143.85710144,478.0389344993748,663.6765530001041,57.41709175305855,55794917.76230338,53417527.335599385
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6279559094280825,19,182,59.727807513713344,26.38,142209441.5168373,1.0,654.15,57.49240813834585,55868106.27455564,53303380.277110234
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5022540992341192,20,182,0.0,24.13,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.376552289040156,21,182,0.0,22.33,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.25085047884619266,22,182,0.0,21.07,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1251486686522294,23,182,0.0,20.13,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,139819017.3426571,0.0,139819017.3426571,0.0,990.7602934968161,0.0,0.0,0,183,0.0,19.58,141583670.9416791,1.0,654.1500000000008,57.23942171969296,55622267.344147526,53068815.5894051
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,183,0.0,18.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,183,0.0,18.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,183,0.0,18.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,183,0.0,17.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,183,0.0,17.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
81434983.58066201,140437000.0,direct_partial,81434983.58066201,0.0,0.0,0.0,0.0,0.0,0.0,6,183,339.4917309688108,17.79,82333130.69731982,340.2887522807233,665.8749835971012,33.28562367497686,32345222.979939297,30988377.33387599
154573193.4913004,140437000.0,charging,140437000.0,14136193.491300404,0.0,100.16934375990381,0.0,0.0,0.012652969738093113,7,183,541.8626329179053,20.25,142139425.52952623,645.9081445887588,665.9909819670478,57.46410208724425,55840599.93898259,53346280.0055343
