Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
206651343.06248206,140437000.0,charging,140437000.0,66214343.06248206,0.0,469.1961309205186,0.0,0.0,0.07191984943331652,8,183,687.4423587307876,22.47,142712112.9322908,863.5247972784828,665.9916190756772,57.69562805024822,56065584.72437018,52995386.802903086
231433826.74120948,140437000.0,charging,140437000.0,90996826.74120948,0.0,644.8052953229711,0.0,0.0,0.1533689393688497,9,183,767.9622637996345,24.3,142984638.28753513,967.0822621252507,665.9919204679212,57.8058045531908,56172648.47025722,52828406.88639945
247742886.70629072,140437000.0,charging,140437000.0,107305886.70629072,0.0,760.3716134445,0.0,0.0,0.24941588001447076,10,183,834.8952089607282,25.59,143163984.00681436,1035.2322073007401,665.9921181855567,57.878310409206314,56243105.85759878,52718519.374459684
238186262.22175974,140437000.0,charging,140437000.0,97749262.22175974,0.0,692.6531853001469,0.0,0.0,0.3369089139471209,11,183,817.9661287816672,26.26,143058892.74491885,995.2983646342734,665.992002388938,57.83582413223182,56201819.922393054,52782910.19093813
28734107.689058762,140437000.0,direct_plus_discharge,140436999.99999997,0.0,111702892.31094122,0.0,791.5288812194152,0.0,0.23692631842466846,12,183,153.78481931527685,27.09,142160678.1406907,120.06994074880191,656.3467630507557,57.472694089167895,55848949.21647481,53333258.268177934
91675816.92483886,140437000.0,direct_plus_discharge,140437000.0,0.0,48761183.075161144,0.0,345.5226976485097,0.0,0.19328134609011985,13,183,343.52451272726813,28.0,142059627.12752897,383.081668147808,661.6169439073035,57.4318412032447,55809250.504263125,53395173.549689956
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06757953589615658,14,183,23.848457793153397,28.7,142209441.51682758,1.0,654.1499999999941,57.49240813834186,55868106.27455178,53303380.277106434
243058017.20810702,140437000.0,charging,140437000.0,102621017.20810702,0.0,727.1745364857945,0.0,0.0,0.1594331615575201,15,183,776.9439151267726,28.54,143112465.9370004,1015.6557510157595,665.9920614406996,57.85748269295448,56222866.575531945,52750085.18230023
139703752.75159606,140437000.0,direct_plus_discharge,140437000.0,0.0,733247.2484039366,0.0,5.195804353666983,0.0,0.15877684942863585,16,183,467.80532184473844,27.33,141982519.727117,583.7738723884793,666.0786037353419,57.40066823689529,55778958.250845745,53442418.28134878
87662621.04130852,140437000.0,direct_plus_discharge,140437000.0,0.0,52774378.95869148,0.0,373.9602822274543,0.0,0.1115397611472732,17,183,321.04770879955794,26.18,142066070.19230613,366.3119045914706,661.2623361304824,57.434446004345666,55811781.7133296,53391225.79804392
0.0,140437000.0,discharging,124614827.83795162,0.0,124614827.83795162,0.0,883.0231090825795,0.0,0.0,18,183,0.0,24.94,126187875.77148238,1.0,654.15,51.01521234162207,49573907.18201299,47297834.9306293
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,183,0.0,24.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,183,0.0,23.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,183,0.0,22.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,183,0.0,21.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,183,0.0,21.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,184,0.0,20.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,184,0.0,20.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,184,0.0,19.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,184,0.0,19.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,184,0.0,18.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,184,0.0,18.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
101792718.12699291,140437000.0,direct_partial,101792718.12699291,0.0,0.0,0.0,0.0,0.0,0.0,6,184,406.26008671912933,19.59,102914732.99279927,425.35671427240675,665.9299913780974,41.60635025045336,40430868.57477375,38735489.90902277
174896902.55788833,140437000.0,charging,140437000.0,34459902.55788833,0.0,244.1835439914007,0.0,0.0,0.03084423713575588,7,184,604.8139605512625,21.65,142362919.11084253,730.8339258179363,665.9912312101335,57.554456033200886,55928401.163848385,53209342.510175295
213803663.39572132,140437000.0,charging,140437000.0,73366663.39572132,0.0,519.8776127905921,0.0,0.0,0.09651298822509383,8,184,709.1098785336993,24.02,142790764.80046797,893.4118808768883,665.9917061765542,57.72742541375551,56096483.75502743,52947195.77607778
238202927.00342327,140437000.0,charging,140437000.0,97765927.00342327,0.0,692.771272269186,0.0,0.0,0.1840209384064647,9,184,789.2069121064475,25.51,143059076.00240016,995.3680010179254,665.9920025910111,57.835898219534336,56201891.93742292,52782797.92751312
246740881.53425938,140437000.0,charging,140437000.0,106303881.53425938,0.0,753.2713851837466,0.0,0.0,0.27917100811388534,10,184,832.0981870393307,26.86,143152965.2639386,1031.0451727514958,665.9921060523308,57.873855753764126,56238777.057123736,52725270.705041625
245530265.22805446,140437000.0,charging,140437000.0,105093265.22805446,0.0,744.6929343431993,0.0,0.0,0.37323748403092105,11,184,841.8832134921375,27.72,143139652.48854518,1025.9864241128212,665.9920913905562,57.86847366725699,56233547.02779124,52733427.61991549
188722768.7962195,140437000.0,charging,140437000.0,48285768.7962195,0.0,342.1539027628865,0.0,0.0,0.41645692437991727,12,184,658.7236150086247,28.58,142514957.9120431,788.6074595572098,665.9914003198347,57.615922253152625,55988130.811983764,53116186.310838304
62721657.50724492,140437000.0,direct_plus_discharge,140437000.0,0.0,77715342.49275509,0.0,550.6924379866649,0.0,0.3468957743184438,13,184,254.01422271929812,29.52,142106112.15596685,262.09220700558444,659.1170427223482,57.450634162409486,55827512.53686939,53366691.5740853
85038816.55684902,140437000.0,direct_plus_discharge,140437000.0,0.0,55398183.44315098,0.0,392.5526121587294,0.0,0.29731018120365693,14,184,312.3305771624692,30.04,142070282.63116026,355.3479292213081,661.031935854083,57.43614900838869,55813436.603321895,53388644.78062843
38862725.885968134,140437000.0,direct_plus_discharge,140437000.0,0.0,101574274.11403187,0.0,719.757294433806,0.0,0.20639347032780775,15,184,171.81157209071867,30.55,142144416.9500882,162.39394815945215,657.1546642843743,57.46612001787585,55842560.858113155,53343221.69559376
46523098.32500446,140437000.0,direct_plus_discharge,140437000.0,0.0,93913901.67499554,0.0,665.4757453982081,0.0,0.12233337617224463,16,184,193.57461593575383,30.56,142132118.45350176,194.40400654797403,657.7755052349455,57.46114798382737,55837729.29624933,53350757.14832795
154115577.69951767,140437000.0,charging,140437000.0,13678577.699517667,0.0,96.92666930264943,0.0,0.0,0.1345767449262635,17,184,518.615529599286,29.84,142134393.2692445,643.9959257858183,665.990976345944,57.46206764593789,55838622.97564442,53349363.33837925
116171205.81493425,140437000.0,direct_plus_discharge,140437000.0,0.0,24265794.185065746,0.0,171.9478925374644,0.0,0.11285701113205748,18,184,440.3281948268317,29.2,142020300.52047804,485.4394627409062,663.840860561349,57.41594224942593,55793800.73497422,53419269.485835135
0.0,140437000.0,discharging,126086490.30508476,0.0,126086490.30508476,0.0,893.4513381287884,0.0,0.0,19,184,75.24675450130685,28.24,127678084.36804293,1.0,654.15,51.61767361234289,50159347.440802306,47856426.733990006
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,184,0.0,25.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,184,0.0,25.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,184,0.0,24.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,184,0.0,22.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,185,0.0,21.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,185,0.0,20.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,185,0.0,19.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,185,0.0,19.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,185,0.0,18.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,185,0.0,18.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
112425951.54850134,140437000.0,direct_partial,112425951.54850134,0.0,0.0,0.0,0.0,0.0,0.0,6,185,441.70384100797224,18.84,113664896.81375004,469.7893349302198,665.9508020582339,45.9524245993566,44654155.6393436,42781954.71416906
184179219.56619543,140437000.0,charging,140437000.0,43742219.56619543,0.0,309.9582239903501,0.0,0.0,0.03915261776720212,7,185,633.8468856513342,21.78,142464993.8977777,769.6215320058216,665.9913447856209,57.59572281020611,55968502.05295688,53146799.92813617
216879911.86554542,140437000.0,charging,140437000.0,76442911.86554542,0.0,541.6759696576177,0.0,0.0,0.1075748455134275,8,185,719.045095345071,23.79,142824593.3592985,906.266463851846,665.9917436096166,57.74110161760151,56109773.551657885,52926468.5464883
236529455.63779205,140437000.0,charging,140437000.0,96092455.63779205,0.0,680.9130214183166,0.0,0.0,0.1935849113767938,9,185,784.7981893091144,25.33,143040673.35218868,988.3751404812236,665.9919822963068,57.82845839932617,56194662.28954919,52794073.45562938
239699442.3634693,140437000.0,charging,140437000.0,99262442.3634693,0.0,703.3756094010088,0.0,0.0,0.28243235677481593,10,185,810.6883836757087,26.77,143075532.7218064,1001.6214233463603,665.9920207353003,57.84255133917694,56208357.06920445,52772714.65537326
243123758.0157985,140437000.0,charging,140437000.0,102686758.01579851,0.0,727.6403771358079,0.0,0.0,0.37434482546565484,11,185,834.9075653801552,28.02,143113188.8684533,1015.930459211673,665.9920622372586,57.85777495955579,56223150.58488329,52749642.232564576
246002948.2573112,140437000.0,charging,140437000.0,105565948.2573112,0.0,748.0423755400979,0.0,0.0,0.4688343886917725,12,185,842.8466547533113,29.11,143144850.43851975,1027.9616037122707,665.9920971155445,57.87057509356338,56235589.083638534,52730242.76670207
254946919.00858128,140437000.0,charging,140437000.0,114509919.00858128,0.0,811.4195273394032,0.0,0.0,0.5713294868820129,13,185,852.8852582767894,29.9,143243204.53563285,1065.335377409546,665.9922053639226,57.91033767073823,56274228.27025964,52669979.900858685
257164328.30938947,140437000.0,charging,140437000.0,116727328.30938946,0.0,827.1321330451582,0.0,1.4901161193847656e-08,0.6758093352666645,14,185,832.6595078231327,30.43,143267588.70411375,1074.601167259194,665.9922321781482,57.920195698105935,56283807.78412017,52655039.39591519
253879011.16094753,140437000.0,charging,140437000.0,113442011.16094753,0.0,803.8523114294516,0.0,0.0,0.7773485746051215,15,185,808.41291847828,30.62,143231461.08128974,1060.8729582741319,665.9921924468969,57.90559002907079,56269614.76114046,52677175.27181205
126510892.87683558,140437000.0,direct_plus_discharge,140437000.0,0.0,13926107.123164415,0.0,98.68066764337821,0.0,0.764883648165958,16,185,427.57174154867556,30.38,142003700.46518585,528.645454251698,664.8114412679887,57.40923118197596,55787279.29239941,53429440.58162594
175182832.88362926,140437000.0,charging,140437000.0,34745832.88362926,0.0,246.20965187597028,0.0,0.0,0.795983814718712,17,185,581.6820956596453,29.78,142366063.39878196,732.0287301823516,665.9912347111137,57.555727205378986,55929636.4222875,53207415.963095404
122373060.61742312,140437000.0,direct_plus_discharge,140437000.0,0.0,18063939.382576883,0.0,128.00142802126817,0.0,0.7798152132844466,18,185,460.11419615141904,28.83,142010343.6299097,511.3548782020875,664.4206883707725,57.411916879448825,55789889.09159455,53425370.205364294
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6541134030904833,19,185,75.64325108943996,27.54,142209441.51683187,1.0,654.1499999999967,57.49240813834359,55868106.27455346,53303380.27710809
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.52841159289652,20,185,0.0,25.59,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4027097827025567,21,185,0.0,23.85,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.27700797250859344,22,185,0.0,24.27,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.15130616231463012,23,185,0.0,23.39,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.025604352120666845,0,186,0.0,22.41,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.025604352120666845,1,186,0.0,21.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.025604352120666845,2,186,0.0,20.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.025604352120666845,3,186,0.0,20.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.025604352120666845,4,186,0.0,19.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.025604352120666845,5,186,0.0,18.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
117477508.81896439,140437000.0,direct_plus_discharge,140437000.0,0.0,22959491.181035608,0.0,162.69140388330035,0.0,0.0050538589985657505,6,186,458.56010832081574,17.92,142018203.29046035,490.89805313776776,663.9624130222363,57.415094381641275,55792976.8215388,53420554.48661359
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0050538589985657505,7,186,0.0,21.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
99265451.72353709,140437000.0,direct_plus_discharge,104911741.10541955,0.0,5646289.381882453,0.0,40.00971707197886,0.0,0.0,8,186,360.221817631961,24.8,106074488.22115476,414.7961382975723,665.4185582176237,42.883775541406195,41672203.46095602,39918488.756081596
166680558.7680527,140437000.0,charging,140437000.0,26243558.768052697,0.0,185.96237108229354,0.0,0.0,0.023489983715658132,9,186,569.0269097349106,26.41,142272566.50380233,696.5006546167383,665.9911305417999,57.517928297032945,55892905.42602351,53264702.75647219
238652716.17874566,140437000.0,charging,140437000.0,98215716.17874566,0.0,695.958487169016,0.0,0.0,0.11140052946332332,10,186,807.9539015498647,27.74,143064022.19570166,997.2475150858348,665.992008044853,57.83789786569695,56203835.06778987,52779767.30809346
236820610.8311926,140437000.0,charging,140437000.0,96383610.83119261,0.0,682.9761528173859,0.0,0.0,0.19767120139815103,11,186,815.1228857114505,28.89,143043875.096359,989.5917777681237,665.9919858276105,57.82975279989923,56195920.12012404,52792111.70431897
245020350.1326687,140437000.0,charging,140437000.0,104583350.1326687,0.0,741.0796659969861,0.0,0.0,0.2912812644714545,12,186,840.0902646279868,29.88,143134045.1089805,1023.8556645307792,665.9920852141591,57.86620671682755,56231344.12428429,52736863.33609087
258664680.5445928,140437000.0,charging,140437000.0,118227680.5445928,0.0,837.7636583494427,0.0,0.0,0.3971040423682263,13,186,864.7342044702427,30.66,143284087.6164613,1080.8706225675871,665.9922503161267,57.92686587550348,56290289.5126089,52644930.29247838
256565248.96212164,140437000.0,charging,140437000.0,116128248.96212164,0.0,822.887045064942,0.0,0.0,0.5010476691132716,14,186,830.5438696005506,31.15,143261000.81268266,1072.0978209743967,665.9922249346247,57.91753234651065,56281219.67875478,52659075.88477999
238872663.65735126,140437000.0,charging,140437000.0,98435663.65735126,0.0,697.5170393073358,0.0,0.0,0.5891550846047245,15,186,762.961190873866,31.17,143066440.8905164,998.1665998547027,665.9920107116538,57.83887569521354,56204785.27121886,52778285.34155304
70458033.6414752,140437000.0,direct_plus_discharge,140437000.0,0.0,69978966.3585248,0.0,495.8723252793408,0.0,0.5265185803589132,16,186,263.05509640636086,30.82,142093691.63773698,294.41985866261433,659.7719150838634,57.445612797472364,55822633.017099075,53374301.770363316
126833097.65301526,140437000.0,direct_plus_discharge,140437000.0,0.0,13603902.346984744,0.0,96.39751829301831,0.0,0.5143420517324266,17,186,435.85308438900296,29.99,142003183.17512456,529.9918370522518,664.8420006432449,57.40902205204094,55787076.050177306,53429757.51139357
150335581.62236142,140437000.0,charging,140437000.0,9898581.62236142,0.0,70.14154311597323,0.0,1.862645149230957e-09,0.5232020361260232,18,186,550.5217613805966,28.98,142092825.81433016,628.2006239124281,665.9909298997239,57.44526276253692,55822292.87151104,53374832.27191388
20227125.99113671,140437000.0,direct_plus_discharge,140437000.0,0.0,120209874.00886329,0.0,851.8095200337312,0.0,0.41560504412176247,19,186,152.08791526747152,28.15,142174335.84287092,84.52219381773645,655.6793662043316,57.47821562261604,55854314.732284755,53324889.99131913
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.28990323392779915,20,186,0.0,25.8,142209441.51683524,1.0,654.149999999998,57.492408138344956,55868106.27455479,53303380.2771094
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.16420142373383587,21,186,0.0,24.02,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.03849961353987259,22,186,0.0,22.85,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,43012667.98271408,0.0,43012667.98271408,0.0,304.788607190658,0.0,0.0,23,186,0.0,22.39,43557352.24452763,1.0,654.15,17.609358745506224,17111851.071768716,16324497.871580774
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,187,0.0,22.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,187,0.0,21.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,187,0.0,21.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,187,0.0,21.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,187,0.0,20.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,187,0.0,19.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
101647221.91775957,140437000.0,direct_partial,101647221.91775957,0.0,0.0,0.0,0.0,0.0,0.0,6,187,405.32068773282185,18.8,102767636.80647631,424.7487357191533,665.929676422934,41.54688222997969,40373080.672069,38680121.4931697
164855298.65878874,140437000.0,charging,140437000.0,24418298.65878874,0.0,173.0285422231583,0.0,0.0,0.021856236912398942,7,187,573.5615110356906,21.37,142252494.67943788,688.8735211925142,665.9911081610055,57.50981366339025,55885020.05072946,53277001.030712344
206895958.8620873,140437000.0,charging,140437000.0,66458958.86208731,0.0,470.92948326426244,0.0,0.0,0.08134206637735841,8,187,689.1939606748758,23.26,142714802.89703497,864.5469624656762,665.991622056189,57.69671554872432,56066641.49834098,52993738.62564826
226240423.93943644,140437000.0,charging,140437000.0,85803423.93943644,0.0,608.004741421767,0.0,0.0,0.15814266529379215,9,187,754.2466260496922,25.08,142927528.03329664,945.380820290292,665.9918574033795,57.78271602959813,56150212.27507126,52863399.121007636
198375176.12171718,140437000.0,charging,140437000.0,57938176.121717185,0.0,410.5510499930386,0.0,0.0,0.21000174529291277,10,187,681.6954110877741,26.81,142621102.46839803,828.9415457309424,665.9915181689032,57.65883435582688,56029830.5422664,53051150.12680913
232938651.10437056,140437000.0,charging,140437000.0,92501651.10437056,0.0,655.468510213495,0.0,0.0,0.29279776763567006,11,187,803.9098508990862,28.09,143001186.37849593,973.3704049162972,665.9919387319098,57.812494612509624,56179149.53982137,52818267.671435155
240989663.83248895,140437000.0,charging,140437000.0,100552663.83248895,0.0,712.5181439833328,0.0,0.0,0.38280005950724894,12,187,828.0678597080774,29.49,143089720.8907083,1007.0128145464774,665.9920363750633,57.84828732961853,56213931.00381525,52764021.37523477
254897800.15195438,140437000.0,charging,140437000.0,114460800.15195438,0.0,811.0714701599666,0.0,0.0,0.4852511925800868,13,187,853.4337852760633,30.45,143242664.39066494,1065.1301266229666,665.9922047698451,57.91011930102509,56274016.07002772,52670310.854877844
205155711.00160015,140437000.0,charging,140437000.0,64718711.00160015,0.0,458.59805286386126,0.0,0.0,0.5431793676786798,14,187,673.9421440919825,30.93,142695665.92623898,857.2750659530698,665.9916008497679,57.688978857518634,56059123.38768098,53005464.10265034
194499790.3878222,140437000.0,charging,140437000.0,54062790.38782221,0.0,383.0899908316984,0.0,0.0,0.5915696823100522,15,187,630.3425638543587,30.61,142578486.04271683,812.7476433316449,665.991470874232,57.64160539470781,56013088.34165302,53077261.77867725
117253491.80859165,140437000.0,direct_plus_discharge,140437000.0,0.0,23183508.19140835,0.0,164.278792803373,0.0,0.5708186769033103,16,187,400.31957420539163,29.62,142018562.94300354,489.9619631970865,663.941546296888,57.41523978190852,55793118.11389105,53420334.12270702
181587009.09429106,140437000.0,charging,140437000.0,41150009.09429106,0.0,291.5897698504143,0.0,0.0,0.6076510688844153,17,187,600.2812505086634,29.01,142436488.1560241,758.7895771339988,665.9913130845117,57.58419851391693,55957303.36715296,53164265.79672548
116997911.90670843,140437000.0,direct_plus_discharge,140437000.0,0.0,23439088.093291566,0.0,166.0898369904533,0.0,0.5866713000014107,18,187,441.7803354465636,28.31,142018973.26884758,488.8939828023487,663.9177505713656,57.41540566836886,55793279.313651085,53420082.71062521
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4609694898074474,19,187,61.32244708816819,27.38,142209441.51683736,1.0,654.15,57.492408138345816,55868106.27455562,53303380.27711022
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3352676796134841,20,187,0.0,26.01,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.20956586941952082,21,187,0.0,25.0,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08386405922555754,22,187,0.0,23.96,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,93694886.86985698,0.0,93694886.86985698,0.0,663.9238022023305,0.0,0.0,23,187,0.0,22.62,94878276.68548095,1.0,654.149999999944,38.3573731004262,37273683.01621206,35561702.51512909
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,188,0.0,21.16,0.0,1.0,567.2799234752364,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,188,0.0,20.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,188,0.0,19.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,188,0.0,19.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,188,0.0,18.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,188,0.0,18.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
36516178.22765638,140437000.0,direct_partial,36516178.22765638,0.0,0.0,0.0,0.0,0.0,0.0,6,188,189.89530977383632,19.08,36920367.04920375,152.58853358571145,665.5365693152082,14.926159531813079,14504458.831984796,13894577.381878972
156693669.70672217,140437000.0,charging,140437000.0,16256669.70672217,0.0,115.19507972538848,0.0,0.0,0.01455095743899644,7,188,548.2067804372638,20.95,142162743.75461248,654.7688844558222,665.9910080083623,57.47352917520283,55849760.68853168,53331992.61826173
213952769.67558217,140437000.0,charging,140437000.0,73515769.67558217,0.0,520.9341828080678,0.0,0.0,0.08035317000422605,8,188,711.3810638256039,22.98,142792404.47639492,894.0349446720792,665.9917079913497,57.7280883016525,56097127.87300366,52946191.08308138
225070258.3429171,140437000.0,charging,140437000.0,84633258.34291711,0.0,599.7129251017731,0.0,0.0,0.15610638159602896,9,188,751.259595610991,25.29,142914660.08192438,940.4911012372213,665.9918431868753,57.77751377646845,56145156.97752465,52871283.465420656
238456913.01228476,140437000.0,charging,140437000.0,98019913.01228476,0.0,694.571022099118,0.0,0.0,0.24384166859802284,10,188,809.4738480043416,27.18,143061869.00846812,996.4293210827428,665.9920056707222,57.83702737553887,56202989.171118736,52781086.59460332
246076245.9118756,140437000.0,charging,140437000.0,105639245.9118756,0.0,748.5617641549591,0.0,0.0,0.33839683880707033,11,188,847.1683367596542,28.5,143145656.4702957,1028.2678893688808,665.9920980032656,57.87090095594877,56235905.73961046,52729748.90029206
245034608.4139165,140437000.0,charging,140437000.0,104597608.4139165,0.0,741.1807004569781,0.0,0.0,0.4320196641279518,12,188,841.9324662542049,29.68,143134201.9029167,1023.9152449779303,665.9920853868706,57.866270105452635,56231405.72202489,52736767.266357005
253845964.4460735,140437000.0,charging,140437000.0,113408964.4460735,0.0,803.6181417610476,0.0,0.0,0.5335293241398735,13,188,850.5687176970679,30.57,143231097.67672697,1060.7348674331188,665.9921920471418,57.905443111937736,56269471.994777575,52677397.934632555
208963008.69752228,140437000.0,charging,140437000.0,68526008.69752228,0.0,485.5766388554733,0.0,0.0,0.5948653206268808,14,188,685.5010268872846,31.17,142737533.6086946,873.1844518894333,665.9916472375978,57.70590511685757,56075571.4385837,52979811.21573231
234320129.7684665,140437000.0,charging,140437000.0,93883129.7684665,0.0,665.2576950662605,0.0,0.0,0.6788978715826189,15,188,749.0755939997337,31.23,143016378.07474038,979.14312850802,665.9919554951432,57.81863630880959,56185117.69723541,52808959.49587409
123474940.56444372,140437000.0,direct_plus_discharge,140437000.0,0.0,16962059.435556278,0.0,120.19348515014254,0.0,0.6637155366162851,16,188,418.2607112999161,30.27,142008574.59487855,515.9592550416949,664.5244367335941,57.41120169427588,55789194.11216089,53426454.11664378
170050046.69862208,140437000.0,charging,140437000.0,29613046.698622078,0.0,209.83862850758734,0.0,0.0,0.6902214686382961,17,188,564.7062958297867,29.9,142309619.72684687,710.5805843140619,665.9911718408974,57.53290816756341,55907462.05758548,53241999.732188314
111445299.57643813,140437000.0,direct_plus_discharge,140437000.0,0.0,28991700.42356187,0.0,205.43575664121505,0.0,0.6642716888520374,18,188,423.06982266805994,28.85,142027887.82021073,465.69152805015233,663.4036577304881,57.41900964163448,55796781.46581228,53414620.64619141
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5385698786580742,19,188,61.98445566708287,27.96,142209441.5168375,1.0,654.15,57.492408138345915,55868106.295307495,53303380.29786209
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.41286806846411084,20,188,0.0,26.11,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2871662582701475,21,188,0.0,24.32,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.16146444807618426,22,188,0.0,22.83,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.03576263788222097,23,188,0.0,21.43,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,39954854.81486457,0.0,39954854.81486457,0.0,283.12088323424933,0.0,0.0,0,189,0.0,20.61,40461004.01850936,1.0,654.15,16.357567626365874,15895426.12902861,15163858.519884463
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,189,0.0,20.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,189,0.0,20.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,189,0.0,19.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,189,0.0,19.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,189,0.0,18.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
96400328.17656487,140437000.0,direct_partial,96400328.17656487,0.0,0.0,0.0,0.0,0.0,0.0,6,189,387.3622944549092,18.53,97463044.58762495,402.82377366924794,665.9176830738218,39.40234261572638,38289129.573851086,36683422.08684042
158126932.8579969,140437000.0,charging,140437000.0,17689932.85799691,0.0,125.35121046785439,0.0,0.0,0.015833837111728973,7,189,552.6807662700621,20.73,142178504.90892386,660.7579975862267,665.9910256052999,57.479901091910584,55855952.58292833,53322335.549001746
207114973.44505027,140437000.0,charging,140437000.0,66677973.44505027,0.0,472.4814248857994,0.0,0.0,0.07551570130782995,8,189,690.5109627201495,23.38,142717211.33308193,865.4621489849186,665.9916247246682,57.697689230828125,56067587.67153172,52992262.944790386
226544007.66247395,140437000.0,charging,140437000.0,86107007.66247395,0.0,610.1559416251011,0.0,0.0,0.1525880307762638,9,189,756.428679382361,25.59,142930866.45018214,946.6493921224807,665.991861091243,57.78406568419259,56151523.77774899,52861353.60764201
234781355.45300746,140437000.0,charging,140437000.0,94344355.45300746,0.0,668.5259492942541,0.0,0.0,0.23703341384501167,10,189,798.5640572012624,27.55,143021450.03179908,981.0704318095158,665.9919610909876,57.82068679872199,56187110.255767055,52805851.8401812
243046303.8906125,140437000.0,charging,140437000.0,102609303.89061251,0.0,727.0915356887696,0.0,0.0,0.32887655519517206,11,189,838.1599483256903,29.3,143112337.12924823,1015.6068050957136,665.9920612987725,57.85743061857898,56222815.97238557,52750164.10452616
241507988.17563888,140437000.0,charging,140437000.0,101070988.17563888,0.0,716.1910004237928,0.0,0.0,0.41934278682765114,12,189,830.9780448441568,30.82,143095420.7441862,1009.1787134789982,665.9920426571982,57.85059166538543,56216170.23643197,52760528.999061
250937324.22910503,140437000.0,charging,140437000.0,110500324.22910503,0.0,783.0074602542685,0.0,0.0,0.5182489923334535,13,189,841.4182349209011,31.93,143199112.2543327,1048.5806616268958,665.9921568543805,57.892512050967696,56256906.26806843,52696995.82913137
258005739.7777614,140437000.0,charging,140437000.0,117568739.7777614,0.0,833.0943911785619,0.0,0.0,0.6234819680612719,14,189,834.7394350514609,32.68,143276841.44739538,1078.117136025162,665.9922423506086,57.92393639554116,56287442.79765708,52649370.11681705
250284903.63913548,140437000.0,charging,140437000.0,109847903.63913548,0.0,778.3843951842467,0.0,0.0,0.7218042074529661,15,189,796.2063431498168,32.92,143191937.7856476,1045.8544206581898,665.9921489583364,57.88961155802278,56254087.721179515,52701391.721691415
121136527.47339779,140437000.0,direct_plus_discharge,140437000.0,0.0,19300472.52660221,0.0,136.76352608186804,0.0,0.7045288146847302,16,189,410.4587578712966,32.73,142012328.84652057,506.1878320232234,664.3045254292956,57.41271946247298,55790668.99967528,53424153.836689025
168408978.59668958,140437000.0,charging,140437000.0,27971978.596689582,0.0,198.2099878174996,0.0,0.0,0.7295658657774671,17,189,558.5462980820816,32.06,142291573.4053679,703.7231258575108,665.9911517293564,57.52561240387281,55900372.43795527,53253056.9746207
113331677.78520057,140437000.0,direct_plus_discharge,140437000.0,0.0,27105322.21479943,0.0,192.0688437328,0.0,0.7053045381480607,18,189,427.8356538319885,30.97,142024859.2969669,473.5740529646873,663.5776937562124,57.41778527078735,55795591.68645144,53416476.262734085
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5796027279540974,19,189,46.99570843630479,29.87,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.45390091776013414,20,189,0.0,27.7,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3281991075661709,21,189,0.0,26.12,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.20249729737220756,22,189,0.0,25.35,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07679548717824429,23,189,0.0,24.59,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,85797712.98606986,0.0,85797712.98606986,0.0,607.9642734944339,0.0,0.0,0,190,0.0,22.77,86881581.33382456,1.0,654.149999999969,35.12447050259828,34132117.86423382,32564210.42729837
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,190,0.0,22.05,0.0,1.0,567.2799234752287,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,190,0.0,21.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,190,0.0,20.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,190,0.0,19.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,190,0.0,19.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
53780665.353727296,140437000.0,direct_partial,53780665.353727296,0.0,0.0,0.0,0.0,0.0,0.0,6,190,245.90222569779,20.08,54374706.43335969,224.73087984256475,665.7335360829569,21.982596804582236,21361534.40492227,20464558.192535978
151801962.89039746,140437000.0,charging,140437000.0,11364962.89039746,0.0,80.53234948201381,0.0,0.0,0.010172507302991218,7,190,532.0898757250773,22.74,142108951.15838918,634.3281262477549,665.9909479209159,57.45178191381214,55828627.84073669,53364952.058740415
199405625.3592041,140437000.0,charging,140437000.0,58968625.35920411,0.0,417.85283345833153,0.0,0.0,0.06295391784509625,8,190,666.0898980255014,25.96,142632434.00191858,833.2474382343249,665.9915307396141,57.66341546621626,56034282.22502554,53044207.145231575
253645655.4030365,140437000.0,charging,140437000.0,113208655.4030365,0.0,802.19874796154,0.0,0.0,0.1642842860086592,9,190,840.6372613235256,28.13,143228894.9397506,1059.8978449235165,665.9921896240279,57.90455258981828,56268606.65299774,52678747.60182745
235429302.6030404,140437000.0,charging,140437000.0,94992302.6030404,0.0,673.1173154813287,0.0,0.0,0.2493096311220902,10,190,800.5746548672811,30.27,143028575.30743974,983.7779798132574,665.9919689515708,57.823567403911504,56189909.47677857,52801486.088854484
243585623.45158523,140437000.0,charging,140437000.0,103148623.45158523,0.0,730.9131646536507,0.0,0.0,0.341635504552025,11,190,839.840165540968,32.18,143118267.86068162,1017.8604358133058,665.9920678332979,57.859828293645336,56225145.90723708,52746530.26635137
242042297.95348793,140437000.0,charging,140437000.0,101605297.95348793,0.0,719.9771299674056,0.0,0.0,0.4325799841268552,12,190,832.4789581826706,33.77,143101296.3845744,1011.4114100381564,665.9920491325547,57.8529670682537,56218478.528329745,52756928.91590358
251565648.11162052,140437000.0,charging,140437000.0,111128648.11162052,0.0,787.459775583638,0.0,0.0,0.5320485873584726,13,190,842.8731376957807,34.94,143206021.73892912,1051.206210753422,665.9921644580429,57.895305416191604,56259620.71385783,52692762.29584959
249501601.37817034,140437000.0,charging,140437000.0,109064601.37817034,0.0,772.8339000318697,0.0,0.0,0.6296697115730245,14,190,807.7511169673897,35.57,143183324.05145887,1042.5812702586632,665.9921394772283,57.886129199071846,56250703.74742965,52706669.47140464
242119006.23872006,140437000.0,charging,140437000.0,101682006.23872006,0.0,720.5206863779329,0.0,0.0,0.720682850904974,15,190,770.4811227535008,35.85,143102139.92200768,1011.7319475457914,665.992050062147,57.85330809341964,56218809.9186964,52756412.06927781
115524649.11604902,140437000.0,direct_plus_discharge,140437000.0,0.0,24912350.883950982,0.0,176.5294059604917,0.0,0.698384399625754,16,190,392.8570861432542,35.7,142021338.54768643,482.73772495367535,663.7808112022307,57.41636190288404,55794208.5321905,53418633.472688794
145028741.96734977,140437000.0,charging,140437000.0,4591741.967349768,0.0,32.53717345247829,0.0,0.0,0.7024943583776461,17,190,486.99044562634367,35.04,142034468.12988356,606.0251685325045,665.9908646468074,57.421669928077925,55799366.592623904,53410588.80277387
134907094.66078392,140437000.0,direct_plus_discharge,140437000.0,0.0,5529905.339216083,0.0,39.1850174677191,0.0,0.6975446719606709,18,190,495.8764151910839,33.98,141990220.6168097,563.7302900720055,665.6140899066128,57.403781551233074,55781983.60640001,53437699.84362108
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5718428617667076,19,190,0.0,32.38,142209441.5168357,1.0,654.1499999999988,57.49240813834514,55868106.27455497,53303380.27710957
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4461410515727444,20,190,0.0,31.04,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3204392413787811,21,190,0.0,29.6,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.19473743118481782,22,190,0.0,28.16,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06903562099085454,23,190,0.0,25.66,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,77128209.13344525,0.0,77128209.13344525,0.0,546.5319995109318,0.0,0.0,0,191,0.0,23.59,78102822.98563515,1.0,654.15,31.575395613345872,30683313.0653118,29273568.789409135
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,191,0.0,22.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,191,0.0,21.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,191,0.0,20.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,191,0.0,19.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,191,0.0,18.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
75091752.53787315,140437000.0,direct_partial,75091752.53787315,0.0,0.0,0.0,0.0,0.0,0.0,6,191,316.00674654465456,19.38,75920145.09256606,313.7825741976771,665.8517482879109,30.692982976572978,29825830.754767254,28574468.022561815
143750589.3891177,140437000.0,charging,140437000.0,3313589.389117688,0.0,23.480159266493292,0.0,0.0,0.002965914854714942,7,191,506.31290810097045,24.24,142020412.67886552,600.6842090707742,665.9908489226391,57.41598759279921,55793844.79728573,53419200.764898166
192840829.01328093,140437000.0,charging,140437000.0,52403829.01328093,0.0,371.3345580616889,0.0,0.0,0.0498713327151388,8,191,645.0298250280271,28.91,142560242.95441616,805.8154150508423,665.9914506198669,57.63423008216106,56005921.39981645,53088439.561959356
228892594.89220935,140437000.0,charging,140437000.0,88455594.89220935,0.0,626.7980767027135,0.0,0.0,0.12904582661442893,9,191,762.7242361307365,31.53,142956693.14202768,956.4633293628252,665.9918896155141,57.79450689465376,56161669.99834694,52845529.24941403
209311460.08785224,140437000.0,charging,140437000.0,68874460.08785224,0.0,488.04577222741375,0.0,0.0,0.19069371363262858,10,191,717.1849292948858,33.52,142741365.4215268,874.6405102519778,665.9916514817465,57.70745424147903,56077076.79662638,52977463.41295344
212389777.91971612,140437000.0,charging,140437000.0,71952777.91971612,0.0,509.85879263435567,0.0,0.0,0.25509692954433666,11,191,738.7441419911639,35.19,142775216.7364954,887.5037403782649,665.991688965871,57.7211396451726,56090375.554022714,52956722.26121141
238670966.85296914,140437000.0,charging,140437000.0,98233966.85296914,0.0,696.0878118037748,0.0,0.0,0.34302381103533974,12,191,821.5531365954718,36.25,143064222.8927574,997.3237783683545,665.9920082661421,57.837979003467545,56203913.91321901,52779644.33833449
248365015.62188113,140437000.0,charging,140437000.0,107928015.62188113,0.0,764.7800311169875,0.0,0.0,0.43962760443959087,13,191,832.7069843911235,36.74,143170825.36726558,1037.831869793879,665.9921257179435,57.8810762332127,56245793.54027775,52714327.581751205
245908625.33352178,140437000.0,charging,140437000.0,105471625.33352178,0.0,747.3740014559913,0.0,0.0,0.5340327414656107,14,191,796.7518453614939,36.31,143143813.19832268,1027.567460696131,665.992095973168,57.87015575827797,56235181.595605776,52730878.297594205
238806975.11084294,140437000.0,charging,140437000.0,98369975.11084294,0.0,697.0515689810893,0.0,0.0,0.6220813607053273,15,191,760.4958642788304,35.92,143065718.53376243,997.8921100402815,665.9920099152089,57.838583660951414,56204501.48764256,52778727.939161755
113488827.11224386,140437000.0,direct_plus_discharge,140437000.0,0.0,26948172.88775614,0.0,190.9552805255671,0.0,0.5979606936915715,16,191,386.733370997786,35.91,142024606.99842408,474.23072588431177,663.5922207458042,57.4176832715766,55795492.568969145,53416630.849368
143169454.08732557,140437000.0,charging,140437000.0,2732454.087325573,0.0,19.3622231437277,0.0,0.0,0.6004064481939371,17,191,480.90522057359925,35.5,142014022.11258906,598.2558447725578,665.9908417723353,57.41340401578293,55791334.212671384,53423116.35001369
87832437.13994527,140437000.0,direct_plus_discharge,140437000.0,0.0,52604562.86005473,0.0,372.75696202878987,0.0,0.5533213582534583,18,191,343.3032151700978,34.86,142065797.55767816,367.02150758736684,661.2772870353314,57.43433578366597,55811674.60665506,53391392.84490285
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.427619548059495,19,191,64.41872149710977,32.74,142209441.51683524,1.0,654.1499999999986,57.492408138344956,55868106.27455477,53303380.27710938
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3019177378655317,20,191,0.0,30.2,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.17621592767156843,21,191,0.0,27.76,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.050514117477605154,22,191,0.0,25.68,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,56435552.560905926,0.0,56435552.560905926,0.0,399.9034300310408,0.0,0.0,23,191,0.0,23.87,57149394.194219865,1.0,654.15,23.10434708713966,22451592.484392975,21419357.236609653
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,192,0.0,22.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,192,0.0,20.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,192,0.0,20.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,192,0.0,19.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,192,0.0,19.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,192,0.0,19.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
62632984.31832826,140437000.0,direct_partial,62632984.31832826,0.0,0.0,0.0,0.0,0.0,0.0,6,192,274.5320220846192,19.84,63324371.628546365,261.72167228585533,665.7924092151402,25.600765884040296,24877481.31332203,23833298.03997792
141221802.57852292,140437000.0,charging,140437000.0,784802.5785229205,0.0,5.561126431956445,0.0,1.1641532182693481e-10,0.0007024580756155508,7,192,498.2482937970484,24.45,141992604.387667,590.1172798380951,665.990817803683,57.404745261698245,55782920.08967545,53436239.27550138
185533581.6268522,140437000.0,charging,140437000.0,45096581.626852214,0.0,319.55526006040617,0.0,0.0,0.041067333030614224,8,192,622.1395965606663,30.63,142479887.4010481,775.2809446500294,665.9913613435824,57.6017439531028,55974353.083764926,53137674.48022978
157957343.63149625,140437000.0,charging,140437000.0,17520343.63149625,0.0,124.14949788958674,0.0,0.0,0.05674937486929887,9,192,542.4759724741554,33.57,142176639.98832953,660.0493426108253,665.991023523366,57.479147142138956,55855219.934091166,53323478.21069983
110114317.753034,140437000.0,direct_plus_discharge,140437000.0,0.0,30322682.246966004,0.0,214.86711989248926,0.0,0.02960826498814233,10,192,404.06478385065316,35.32,142030024.67132682,460.12981336587416,663.2812409498302,57.41987352742994,55797620.94471033,53413311.36903737
56073066.72090181,140437000.0,direct_plus_discharge,89152112.3108072,0.0,33079045.58990538,0.0,234.39876448946012,0.0,0.0,11,192,238.94546759800087,36.56,90185598.09448296,234.31003571222567,661.316534904543,36.460217820593456,35430127.03682114,33894194.65757321
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,192,0.0,37.05,0.0,1.0,567.2799234752381,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,192,0.0,35.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,192,0.0,33.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,192,0.0,34.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,192,0.0,34.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
112187427.66976978,140437000.0,direct_partial,112187427.66976978,0.0,0.0,0.0,0.0,0.0,0.0,17,192,388.88627225542075,33.75,113423749.96124275,468.7926257824575,665.9503784928904,45.85493379201111,44559419.186967775,42691184.72519077
47219773.80278649,140437000.0,direct_partial,47219773.80278649,0.0,0.0,0.0,0.0,0.0,0.0,18,192,213.7970226477046,32.67,47741666.7747513,197.315173452603,665.6756558633479,19.300992691782195,18755692.20050998,17967818.424032185
