Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,192,0.0,31.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,192,0.0,30.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,192,0.0,29.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,192,0.0,28.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,192,0.0,25.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,193,0.0,24.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,193,0.0,22.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,193,0.0,21.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,193,0.0,20.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,193,0.0,19.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,193,0.0,18.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
63412409.46154937,140437000.0,direct_partial,63412409.46154937,0.0,0.0,0.0,0.0,0.0,0.0,6,193,276.85144093451714,19.59,64112367.87048409,264.9786215455089,665.7968053522719,25.919336866879032,25187051.882750884,24129907.3859094
136976038.3676402,140437000.0,direct_partial,136976038.3676402,0.0,0.0,0.0,0.0,0.0,0.0,7,193,485.04058128096005,24.05,138484953.3912895,572.3756933321262,665.9865073435124,55.98667273051027,54404911.59354852,52124462.14712748
199318881.08761388,140437000.0,charging,140437000.0,58881881.08761388,0.0,417.2381618520415,0.0,0.0,0.052703767812889456,8,193,665.4991225388258,28.63,142631480.10182682,832.8849637958336,665.9915296814753,57.663029823654036,56033907.47781372,53044791.61252732
221640283.90922555,140437000.0,charging,140437000.0,81203283.90922554,0.0,575.4080591314838,0.0,1.4901161193847656e-08,0.1253868910716032,9,193,741.8162945517508,30.64,142876941.70739773,926.1584192733316,665.9918015009089,57.762264998613254,56130339.015130006,52894394.01607989
238807275.18287107,140437000.0,charging,140437000.0,98370275.18287107,0.0,697.0536952973538,0.0,0.0,0.21343577889863735,10,193,813.6814537507713,32.2,143065721.83356202,997.8933639379501,665.9920099188469,57.83858499499381,56204502.78399497,52778725.91733031
246856902.5644467,140437000.0,charging,140437000.0,106419902.56444669,0.0,754.0935124744747,0.0,0.0,0.3086896962638342,11,193,853.6650985794076,33.54,143154241.11154434,1031.5299846820055,665.9921074573185,57.87437155321097,56239278.28396822,52724488.9762131
245446617.79324356,140437000.0,charging,140437000.0,105009617.79324356,0.0,744.1002069829404,0.0,0.0,0.4026813013564161,12,193,846.4707030706272,34.6,143138732.6434163,1025.6368902887602,665.9920903774014,57.8681017924292,56233185.659341514,52733991.221282445
263638052.4803903,140437000.0,charging,140437000.0,123201052.48039031,0.0,873.0050692277916,0.0,0.0,0.512955625890453,13,193,883.3258232157947,35.3,143338778.2589003,1101.6526311865755,665.9923104101373,57.94897619886116,56311775.16497778,52611420.60711656
196931132.76855606,140437000.0,charging,140437000.0,56494132.76855606,0.0,400.31853052901033,0.0,0.0,0.5635221771151702,14,193,648.3232793335268,35.59,142605222.7675206,822.9073858492775,665.9915005492973,57.652414513134104,56023592.07591168,53060879.83113016
241706183.212776,140437000.0,charging,140437000.0,101269183.212776,0.0,717.5954143361174,0.0,0.0,0.6541658083997323,15,193,769.3357593295488,35.45,143097600.2340869,1010.0069022859478,665.9920450592067,57.851472789181216,56217026.46631445,52759193.59655712
189049489.12972605,140437000.0,charging,140437000.0,48612489.12972605,0.0,344.4690494408454,0.0,0.0,0.6976776883291023,16,193,609.5005710174804,34.86,142518550.7551144,789.9727113168981,665.9914043117242,57.61737476712097,55989542.28886178,53113984.92800737
163422363.97031337,140437000.0,charging,140437000.0,22985363.97031337,0.0,162.87473897451756,0.0,0.0,0.7182513395679887,17,193,541.1372452383976,34.01,142236737.13712943,682.8857805950342,665.99109058637,57.503443206942386,55878829.57533678,53286655.88684847
112158867.21457845,140437000.0,direct_plus_discharge,140437000.0,0.0,28278132.78542155,0.0,200.3794023910551,0.0,0.6929402571606976,18,193,421.0834937482962,32.69,142026742.20891848,468.6732814756952,663.469416854278,57.41854649410174,55796331.4033359,53415322.57749441
2081684.7698866762,140437000.0,direct_plus_discharge,140437000.0,0.0,138355315.23011333,0.0,980.3884716790316,0.0,0.5691017133696621,19,193,83.08756106262862,31.25,142203467.80069372,8.69864377494313,654.2887481719903,57.489993085428324,55865759.47357091,53307040.47331782
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4433999031756988,20,193,0.0,28.69,142209441.5168382,1.0,654.15,57.49240813834615,55868106.27455595,53303380.27711054
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.31769809298173546,21,193,0.0,28.42,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1919962827877722,22,193,0.0,27.07,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06629447259380891,23,193,0.0,24.71,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,74065734.08362783,0.0,74065734.08362783,0.0,524.8312413676539,0.0,-8.16949626855683e-18,0,194,0.0,22.57,75001754.12785526,1.0,654.15,30.321696038022765,29465033.58496767,28111159.94972651
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,1,194,0.0,21.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,2,194,0.0,21.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,3,194,0.0,20.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,4,194,0.0,21.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-8.16949626855683e-18,5,194,0.0,20.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
117490853.21519166,140437000.0,direct_partial,117490853.21519165,0.0,-9.127152152359486e-09,0.0,-6.467517879274156e-14,0.0,0.0,6,194,454.10541309685675,20.48,118785495.64719535,490.9538147741365,665.9593901671528,48.02257939994569,46665823.47774389,44709397.24489852
184155104.6610016,140437000.0,charging,140437000.0,43718104.66100159,0.0,309.7873453001578,0.0,0.0,0.039131033090546254,7,194,632.3682188775599,22.6,142464728.71357778,769.5207641215665,665.991344490769,57.59561560158416,55968397.87324205,53146962.41002892
222201189.89096752,140437000.0,charging,140437000.0,81764189.89096752,0.0,579.3826498964359,0.0,0.0,0.11231620991956973,8,194,736.8369303186614,26.79,142883109.8180681,928.5022522095132,665.9918083193453,57.76475864131602,56132762.20629626,52890614.73248668
231211174.85167772,140437000.0,charging,140437000.0,90774174.85167772,0.0,643.2275796758965,0.0,0.0,0.1935660094575777,9,194,773.1891414399257,28.67,142982189.85314575,966.1518765544517,665.9919177652463,57.80481470056419,56171686.58340067,52829907.0747746
238158429.58311313,140437000.0,charging,140437000.0,97721429.58311313,0.0,692.455962677943,0.0,0.0,0.28103413105900205,10,194,813.4664138102388,30.49,143058586.67794698,995.1820616222103,665.9920020514447,57.83570039552999,56201699.68155722,52783097.72225006
236275736.22681934,140437000.0,charging,140437000.0,95838736.22681934,0.0,679.1151607062425,0.0,0.0,0.366817098727159,11,194,821.0874776426473,32.04,143037883.27782002,987.3149344371707,665.9919792189181,57.82733042854851,56193566.18671891,52795782.971376486
234838694.4702754,140437000.0,charging,140437000.0,94401694.4702754,0.0,668.9322546928823,0.0,0.0,0.45131380458310205,12,194,813.8662538981545,33.26,143022080.5713455,981.3100318165975,665.9919617866285,57.82094171313951,56187357.96822562,52805465.50019801
244693480.72807905,140437000.0,charging,140437000.0,104256480.72807905,0.0,738.7634629984148,0.0,0.0,0.5446312946460597,13,194,824.5827351121587,34.11,143130450.62661302,1022.4897898543709,665.9920812546671,57.86475354012484,56229932.00339578,52739065.72333312
253586296.6029596,140437000.0,charging,140437000.0,113149296.6029596,0.0,801.7781303423955,0.0,0.0,0.6459085321629939,14,194,822.0624359163269,34.55,143228242.1892728,1059.649804939631,665.9921889059584,57.9042886959693,56268350.193898134,52679147.52984299
252237825.6145795,140437000.0,charging,140437000.0,111800825.6145795,0.0,792.2228385257949,0.0,0.0,0.7459787854504627,15,194,801.2717764211633,34.59,143213413.46831363,1054.0150090577345,665.9921725915891,57.89829374325406,56262524.61333455,52688233.284764335
206749731.099903,140437000.0,charging,140437000.0,66312731.09990299,0.0,469.8933104793825,0.0,0.0,0.8053337299320689,16,194,662.1103730289714,34.22,142713194.87528315,863.9359270045685,665.9916202744969,57.69606545797172,56066009.77425029,52994723.882002786
184254630.1571223,140437000.0,charging,140437000.0,43817630.157122314,0.0,310.49258491363133,0.0,0.0,0.8445538459211592,17,194,603.3396791837376,33.45,142465823.16486594,769.9366468958473,665.9913457076556,57.59605806615947,55968827.83710539,53146291.8251413
137654628.14414757,140437000.0,direct_plus_discharge,140437000.0,0.0,2782371.855852425,0.0,19.71594142852415,0.0,0.8420634112143982,18,194,502.5567854201509,32.25,141985809.53478515,575.2112863194873,665.8796272442761,57.40199823976387,55780250.6985829,53440402.5930736
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.716361601020435,19,194,67.84500028770246,30.82,142209441.5168375,1.0,654.15,57.49240813834593,55868106.2953075,53303380.2978621
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5906597908264718,20,194,0.0,28.7,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4649579806325085,21,194,0.0,27.79,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.33925617043854517,22,194,0.0,25.63,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2135543602445819,23,194,0.0,23.69,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08785255005061862,0,195,0.0,22.93,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,98150922.0306458,0.0,98150922.0306458,0.0,695.4993545673974,0.0,0.0,1,195,0.0,22.37,99390467.52507591,1.0,654.1499999999317,40.18156082369621,39046332.95188965,37253058.2246681
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,195,0.0,21.81,0.0,1.0,567.2799234752403,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,195,0.0,20.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,195,0.0,20.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,195,0.0,19.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
106641651.35772781,140437000.0,direct_partial,106641651.35772781,0.0,0.0,0.0,0.0,0.0,0.0,6,195,418.1092422316148,19.58,107816988.45178431,445.61873639641124,665.939996201653,43.58823322981259,42356758.48789298,40580745.89869984
179382192.2504005,140437000.0,charging,140437000.0,38945192.25040051,0.0,275.96639454084345,0.0,0.0,0.034858912994632854,7,195,617.0461469334363,22.9,142412242.4629192,749.5764068252963,665.9912861110121,57.57439646934984,55947778.23365646,53179121.435173936
218128748.50817585,140437000.0,charging,140437000.0,77691748.50817585,0.0,550.5252505501434,0.0,0.0,0.10439894464307202,8,195,724.6799213628314,26.28,142838326.43198413,911.4849221143471,665.9917588009251,57.74665362182439,56115168.698112965,52918054.10986402
227350710.4502517,140437000.0,charging,140437000.0,86913710.4502517,0.0,615.872253368479,0.0,0.0,0.18219333454224834,9,195,762.0994913198522,27.94,142939737.51277083,950.0203252650208,665.9918708900419,57.78765207582401,56155008.84500037,52855918.18938882
229536001.98176318,140437000.0,charging,140437000.0,89099001.98176318,0.0,631.3572719323728,0.0,0.0,0.26194372678633754,10,195,787.3989758318962,29.47,142963768.49201676,959.1519060173041,665.9918974280837,57.79736731590958,56164449.605670504,52841194.08819723
232682683.39807823,140437000.0,charging,140437000.0,92245683.39807823,0.0,653.6547180367814,0.0,0.0,0.344510638538352,11,195,811.0738857192936,31.17,142998371.58031097,972.3008040203615,665.9919356255393,57.81135664639171,56178043.70317647,52819992.31492273
236159539.79036066,140437000.0,charging,140437000.0,95722539.79036066,0.0,678.2917904832424,0.0,0.0,0.4301896015467616,12,195,819.6172080952972,32.61,143036605.50132313,986.8293895442679,665.9919778095197,57.82681384928988,56193064.20209424,52796565.88205996
251177888.6240197,140437000.0,charging,140437000.0,110740888.62401971,0.0,784.7121042650789,0.0,0.0,0.5293111305065611,13,195,846.3184961811965,33.73,143201757.6670364,1049.5858973890804,665.9921597656576,57.89358153795278,56257945.53941706,52695374.94951703
255072270.27557635,140437000.0,charging,140437000.0,114635270.27557635,0.0,812.3077688707671,0.0,0.0,0.6319184276270791,14,195,827.1772422135622,34.34,143244582.98498496,1065.859177186583,665.9922068799874,57.91089495000116,56274769.805013426,52669135.30657319
253715099.42021215,140437000.0,charging,140437000.0,113278099.42021215,0.0,802.6908296264392,0.0,0.0,0.7333109534746293,15,195,805.7854016529478,34.35,143229658.59426388,1060.1880275565643,665.9921904640927,57.90486131993131,56268906.63982555,52678279.67963354
225584510.9048769,140437000.0,charging,140437000.0,85147510.90487689,0.0,603.3569288210248,0.0,0.0,0.8095244602730745,16,195,718.0874323965841,33.89,142920315.1592735,942.6399855983583,665.991849434916,57.77980001014982,56147378.61948423,52867818.52417494
187791096.2741024,140437000.0,charging,140437000.0,47354096.27410239,0.0,335.5520530360107,0.0,0.0,0.8519099827618337,17,195,613.7212107947286,33.24,142504712.59569895,784.7143209312108,665.9913889354958,57.61178027845322,55984105.858251855,53122463.7526782
124796623.37237996,140437000.0,direct_plus_discharge,140437000.0,0.0,15640376.627620041,0.0,110.82801490447878,0.0,0.8379106545633732,18,195,460.5451961029389,32.14,142006452.6730998,521.4821123426731,664.6491740785425,57.4103438441104,55788360.49837144,53427754.24644311
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7122088443694099,19,195,51.95860597845425,30.71,142209441.51683745,1.0,654.15,57.49240813834585,55868106.27455567,53303380.27711026
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5865070341754466,20,195,0.0,28.49,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4608052239814833,21,195,0.0,26.62,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.33510341378752007,22,195,0.0,25.22,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.20940160359355678,23,195,0.0,24.44,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08369979339959348,0,196,0.0,23.16,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,93511365.25019757,0.0,93511365.25019757,0.0,662.6233644134484,0.0,0.0,1,196,0.0,21.63,94692442.29656456,1.0,654.1499999999445,38.282244006184904,37200676.50357331,35492044.101756066
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,196,0.0,20.51,0.0,1.0,567.2799234752363,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,196,0.0,19.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,196,0.0,19.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,196,0.0,18.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
111066859.94990763,140437000.0,direct_partial,111066859.94990763,0.0,0.0,0.0,0.0,0.0,0.0,6,196,432.2824580681422,19.08,112290859.70261072,464.11015917570427,665.9483642616559,45.39692911643886,44114354.26939569,42264753.96227406
176037680.96558878,140437000.0,charging,140437000.0,35600680.96558878,0.0,252.26712211624357,0.0,0.0,0.03186532068836761,7,196,606.7412547093109,21.67,142375463.90033022,735.6008459291115,665.9912451770997,57.5595276385004,55933329.48383063,53201656.15049614
218490321.0085936,140437000.0,charging,140437000.0,78053321.00859359,0.0,553.0873603649787,0.0,0.0,0.10172898726078597,8,196,726.6856099939613,24.76,142842302.53362957,912.9958090773721,665.9917631986821,57.74826107950208,56116730.7411596,52915617.899405524
224345048.66223398,140437000.0,charging,140437000.0,83908048.662234,0.0,594.574075110291,0.0,-1.4901161193847656e-08,0.176833080958928,9,196,753.7265055678107,27.0,142906685.17397907,937.4606997251075,665.9918343749191,57.77428968207945,56142023.971727945,52876169.79777715
236393932.6116371,140437000.0,charging,140437000.0,95956932.61163709,0.0,679.952702602459,0.0,0.0,0.2627218433929228,10,196,810.6905797466943,29.05,143039183.04713103,987.8088364255484,665.991980652549,57.82785589905818,56194076.811394915,52794986.58539944
234762026.7253939,140437000.0,charging,140437000.0,94325026.72539389,0.0,668.388985552073,0.0,0.0,0.3471499257784478,11,196,819.3820562972305,31.0,143021237.47972316,980.9896637131328,665.9919608564888,57.820600868205915,56187026.752999306,52805982.07367061
228573699.34277934,140437000.0,charging,140437000.0,88136699.34277934,0.0,624.5383765978715,0.0,0.0,0.4260389838750211,12,196,796.3533069821398,32.47,142953186.34569392,955.1307746811393,665.9918857430392,57.79308916764542,56160292.3256118,52847677.910254605
243639671.64262754,140437000.0,charging,140437000.0,103202671.64262754,0.0,731.2961511932343,0.0,0.0,0.5184132345520612,13,196,823.6198067169473,33.3,143118862.21202207,1018.086284590878,665.992068488129,57.860068577901295,56225379.40287209,52746166.09936259
247173700.34804523,140437000.0,charging,140437000.0,106736700.34804523,0.0,756.3383477695764,0.0,0.0,0.6139507100597972,14,196,803.8349243491273,33.58,143157724.83939195,1032.853773522698,665.992111293539,57.875779954095755,56240646.89406572,52722354.44974124
250799044.9848985,140437000.0,charging,140437000.0,110362044.98489851,0.0,782.0276108233516,0.0,0.0,0.7127331451111679,15,196,797.4509190585762,33.52,143197591.6399874,1048.0028402851472,665.9921551808957,57.891897297266205,56256308.88267027,52697927.529800884
222565419.7209286,140437000.0,charging,140437000.0,82128419.72092861,0.0,581.963589600426,0.0,0.0,0.7862443353764849,16,196,709.2910695489193,33.03,142887115.1415465,930.0242432375843,665.99181274665,57.766377912791135,56134335.72937156,52888160.61741853
185047776.5236271,140437000.0,charging,140437000.0,44610776.5236271,0.0,316.112835590536,0.0,0.0,0.8261743777668684,17,196,605.9245988005247,32.23,142474545.1516464,773.2509324223687,665.9913554046952,57.59958418944925,55972254.338743955,53140947.74761173
114189810.35221452,140437000.0,direct_plus_discharge,140437000.0,0.0,26247189.647785485,0.0,185.98809956714544,0.0,0.8026811441373343,18,196,426.2336567378525,31.1,142023481.59104836,477.1598934435693,663.6570736246154,57.417228292079486,55795050.44376133,53417320.40150783
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.676979333943371,19,196,35.496061204324164,29.58,142209441.5168314,1.0,654.1499999999965,57.492408138343414,55868106.27455329,53303380.277107924
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5512775237494076,20,196,0.0,27.55,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4255757135554444,21,196,0.0,25.22,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.29987390336148106,22,196,0.0,23.9,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1741720931675178,23,196,0.0,24.03,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.04847028297355451,0,197,0.0,23.11,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,54152132.888568185,0.0,54152132.888568185,0.0,383.72307354063986,0.0,0.0,1,197,0.0,22.24,54837198.49631511,1.0,654.15,22.169573014885614,21543228.07764,20552650.67781211
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,197,0.0,21.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,197,0.0,20.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,197,0.0,20.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,197,0.0,19.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,197,25.67421100842054,19.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
88699803.11709188,140437000.0,direct_partial,88699803.11709188,0.0,0.0,0.0,0.0,0.0,0.0,7,197,335.7492021641742,21.79,89677839.22109699,370.64593130744555,665.8975115307815,36.25494115208818,35230649.93883383,33752996.09136892
17409671.492192466,140437000.0,charging_only,0.0,17409671.492192466,0.0,123.36527294435045,0.0,0.0,0.015582981845602162,8,197,114.38130983258651,25.83,0.0,72.74902172513328,612.3279543156293,0.0,0.0,-194080.44002657992
100916812.4625915,140437000.0,direct_plus_discharge,118326483.95478396,0.0,17409671.492192466,0.0,123.36527294435045,0.0,0.0,9,197,370.6588682191249,28.35,119655634.62883948,421.6966061401377,664.1762455419707,48.3743590352229,47007664.473542824,45011882.236051515
237255611.88413778,140437000.0,charging,140437000.0,96818611.88413778,0.0,686.0585787926104,0.0,0.0,0.08666003100538237,10,197,814.102780331128,30.6,143048658.669225,991.4094973652658,665.9919911032694,57.83168670190067,56197799.38463983,52789180.745483525
158710171.6197801,140437000.0,charging,140437000.0,18273171.619780093,0.0,129.48405174928664,0.0,0.0,0.1030159112263449,11,197,572.6168440074237,32.39,142184918.60630915,663.1951515193686,665.9910327649195,57.4824940203675,55858472.254782125,53318405.79115353
28965144.747010533,140437000.0,direct_plus_discharge,140437000.0,0.0,111471855.25298947,0.0,789.8917481047979,0.0,0.003240111465738841,12,197,155.02791301165072,33.88,142160307.2176776,121.03536505079302,656.3650293730261,57.47254413247705,55848803.475684434,53333485.516911365
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003240111465738841,13,197,45.61367560770436,34.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003240111465738841,14,197,28.5672848808848,35.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
43428120.74135923,140437000.0,direct_plus_discharge,47048048.99228761,0.0,3619928.2509283875,0.0,25.65088243709916,0.0,0.0,15,197,183.48458320973174,35.41,47571233.610677846,181.4711610561805,665.1047307092671,19.232090002026112,18688736.181123342,17900520.284140766
57987019.842160046,140437000.0,direct_partial,57987019.842160046,0.0,0.0,0.0,0.0,0.0,0.0,16,197,224.80258211622612,34.92,58627316.90913245,242.3077866899937,665.7637526520325,23.701841423777118,23032206.137197025,22065281.577483322
155297439.97705257,140437000.0,charging,140437000.0,14860439.97705257,0.0,105.30136853325298,0.0,0.0,0.01330122549893722,17,197,515.9141459539971,34.39,142147389.84545425,648.9345212409527,665.9909908623575,57.46732189949435,55843728.78362134,53341400.1629892
102711020.32043543,140437000.0,direct_plus_discharge,117571460.297488,0.0,14860439.97705257,0.0,105.30136853325298,0.0,0.0,18,197,388.13401858645847,33.45,118888215.49426153,429.1939828992701,664.4496204399256,48.064106961747825,46706177.78383769,44727066.50817969
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,197,18.198302564128795,31.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,197,0.0,29.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,197,0.0,27.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,197,0.0,25.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,197,0.0,23.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,198,0.0,21.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,198,0.0,20.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,198,0.0,19.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,198,0.0,19.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,198,0.0,18.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,198,0.0,18.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
91868215.50390089,140437000.0,direct_partial,91868215.50390089,0.0,0.0,0.0,0.0,0.0,0.0,6,198,368.13412255532216,18.94,92881093.66500203,383.88563555261294,665.9062206947603,37.54995229829365,36489073.83662645,34958731.79782663
164021917.6194061,140437000.0,charging,140437000.0,23584917.619406104,0.0,167.1231878667483,0.0,0.0,0.021110297414747157,7,198,568.2069534480258,22.99,142243330.24438307,685.3911088238173,665.9910979402392,57.50610866718951,55881419.7297794,53282616.20225122
204012673.83822674,140437000.0,charging,140437000.0,63575673.838226736,0.0,450.49846915211026,0.0,0.0,0.07801536720238214,8,198,680.9709727039751,28.06,142683096.29790527,852.4987072797784,665.9915869177835,57.68389721037491,56054185.30956133,53013165.6814174
226570184.6770938,140437000.0,charging,140437000.0,86133184.6770938,0.0,610.3414324630469,0.0,0.0,0.15511112709245123,9,198,760.6163195919816,31.05,142931154.31076512,946.75877685189,665.9918614092268,57.784182060418686,56151636.866060615,52861177.23162674
228730608.21727747,140437000.0,charging,140437000.0,88293608.21727747,0.0,625.6502359536631,0.0,0.0,0.234140630581335,10,198,786.8554454542884,33.26,142954911.82435295,955.7864428323076,665.9918876484695,57.79378674385585,56160970.19357943,52846620.686486214
231553863.0196294,140437000.0,charging,140437000.0,91116863.01962939,0.0,645.6558747412639,0.0,0.0,0.3156971621275999,11,198,810.2039203711151,34.9,142985958.28959113,967.5838523953773,665.9919219249514,57.806338203391086,56173167.043527484,52827598.10355059
230440213.95833495,140437000.0,charging,140437000.0,90003213.95833497,0.0,637.764535696043,0.0,-1.4901161193847656e-08,0.3962568929523632,12,198,803.9207291629658,35.76,142973711.83318326,962.9302964801711,665.9919084061713,57.80138720813689,56168355.92606026,52835101.670573086
235370640.91025102,140437000.0,charging,140437000.0,94933640.91025102,0.0,672.7016375780676,0.0,0.0,0.481229731383277,13,198,798.3520817976845,36.25,143027930.22283512,983.532852800661,665.9919682399474,57.823306609220396,56189656.05017859,52801881.34078659
244584340.26676032,140437000.0,charging,140437000.0,104147340.26676032,0.0,737.9900915533593,0.0,0.0,0.5744495324215961,14,198,796.0055694508001,36.41,143129250.44250777,1022.0337294516729,665.9920799325632,57.864268329904725,56229460.50155717,52739801.09212631
248597014.0168911,140437000.0,charging,140437000.0,108160014.01689109,0.0,766.4239762848151,0.0,0.0,0.6712609820575727,15,198,789.8017446135718,36.44,143173376.58230036,1038.8013111923783,665.9921285266654,57.88210763798067,56246795.80532551,52712764.41830271
225937798.43588185,140437000.0,charging,140437000.0,85500798.43588185,0.0,605.8603311804437,0.0,0.0,0.7477907081014182,16,198,717.89025330605,36.16,142924200.15365678,944.1162525273365,665.9918537269856,57.78137063499943,56148904.87032081,52865438.136349775
184279542.16786957,140437000.0,charging,140437000.0,43842542.16786957,0.0,310.6691119093765,0.0,0.0,0.7870331222373395,17,198,601.8874308770987,35.46,142466097.114591,770.0407456097076,665.991346012249,57.59616881850639,55968935.46042624,53146123.97249488
125215349.08338284,140437000.0,direct_plus_discharge,140437000.0,0.0,15221650.916617155,0.0,107.86091632080624,0.0,0.7734085854389219,18,198,459.06353154775934,33.93,142005780.4216184,523.2318228906454,664.6887593430885,57.41007206639911,55788096.3990486,53428166.14388435
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6477067752449586,19,198,56.199045282332406,31.85,142209441.5168311,1.0,654.1499999999963,57.49240813834331,55868106.295304984,53303380.29785962
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5220049650509953,20,198,0.0,29.16,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.396303154857032,21,198,0.0,26.57,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.27060134466306873,22,198,0.0,24.12,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.14489953446910545,23,198,0.0,22.29,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.01919772427514215,0,199,0.0,21.21,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01919772427514215,1,199,0.0,20.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01919772427514215,2,199,0.0,20.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01919772427514215,3,199,0.0,20.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01919772427514215,4,199,0.0,19.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01919772427514215,5,199,0.0,18.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
99601330.28591575,140437000.0,direct_plus_discharge,121049476.49692087,0.0,21448146.211005118,0.0,151.98198384487534,0.0,0.0,6,199,393.06322981258865,18.37,122415054.73214437,416.19965914185997,663.7828738858173,49.48993691185479,48091724.532729045,46044141.31230523
177619930.7437713,140437000.0,charging,140437000.0,37182930.743771315,0.0,263.4789750130179,0.0,0.0,0.033281554738486464,7,199,609.9298030407685,23.63,142392863.41482294,742.2125228663929,665.9912645450937,57.56656191117565,55940165.021010414,53190995.23616331
216739491.37390834,140437000.0,charging,140437000.0,76302491.37390834,0.0,540.6809473054982,0.0,0.0,0.10157809545075994,8,199,720.0290288108306,29.03,142823049.198315,905.6796949744813,665.9917419013077,57.740477344469255,56109166.91577628,52927414.674498394
225986006.14405656,140437000.0,charging,140437000.0,85549006.14405656,0.0,606.2019319441147,0.0,0.0,0.17815097106475336,9,199,759.1174303858631,31.69,142924730.27900553,944.3176959383125,665.9918543126399,57.78158495398274,56149113.13426596,52865113.3214851
227978361.95998034,140437000.0,charging,140437000.0,87541361.95998034,0.0,620.319804251121,0.0,0.0,0.256507156864895,10,199,785.5274166926815,33.58,142946639.60349214,952.6430647772272,665.991878513114,57.79044245185337,56157720.38604732,52851689.18643456
235609622.72189477,140437000.0,charging,140437000.0,95172622.72189477,0.0,674.395067372845,0.0,0.0,0.3416939022172544,11,199,825.0790781483513,34.95,143030558.23235846,984.5314754923631,665.9919711389884,57.82436906045075,56190688.484549865,52800271.124334134
234044615.92280385,140437000.0,charging,140437000.0,93607615.92280385,0.0,663.305398563402,0.0,0.0,0.4254798472989473,12,199,817.1248722700253,35.96,143013348.33365,977.9918510268388,665.9919521522681,57.81741144561158,56183927.439433835,52810815.85859233
244577044.61356056,140437000.0,charging,140437000.0,104140044.61356056,0.0,737.9383944119917,0.0,0.0,0.518693118172041,13,199,828.7504009412445,36.58,143129170.21445224,1022.0032434293855,665.9920798441847,57.864235895320476,56229428.98332967,52739850.2489251
133089403.53685021,140437000.0,direct_plus_discharge,140437000.0,0.0,7347596.463149786,0.0,52.06521234866024,0.0,0.5121164597701049,14,199,456.72951095951663,36.9,141993138.86501074,556.1347848309135,665.4392040940465,57.404961340105274,55783130.0633363,53435911.79406394
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.38641464957614163,15,199,52.540875102945,36.95,142209441.51682806,1.0,654.1499999999944,57.4924081383421,55868106.29530379,53303380.29785844
162405641.64057767,140437000.0,charging,140437000.0,21968641.640577674,0.0,155.67022464621968,0.0,0.0,0.40607825689987465,16,199,529.462600025158,36.62,142225556.5541959,678.637248111952,665.9910781141305,57.49892312282997,55874437.19471228,53293506.37899198
130311107.44307044,140437000.0,direct_plus_discharge,140437000.0,0.0,10125892.556929559,0.0,71.75227284736475,0.0,0.3970148119086286,17,199,440.66771252835696,35.82,141997599.335477,544.5252422283504,665.1730965874941,57.40676461832505,55784882.394513324,53433178.804374024
33449637.207345393,140437000.0,direct_plus_discharge,140437000.0,0.0,106987362.7926546,0.0,758.1145467581674,0.0,0.30125297442338644,18,199,167.48382988763828,34.69,142153107.5004734,139.7745146992796,656.7210760857943,57.46963343206525,55845975.00971466,53337896.87957433
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.17555116422942313,19,199,38.6003006848587,33.47,142209441.516835,1.0,654.149999999998,57.492408138344864,55868106.2745547,53303380.27710931
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.04984935403545985,20,199,0.0,30.96,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,55692863.30781955,0.0,55692863.30781955,0.0,394.6407194473905,0.0,0.0,21,199,0.0,28.45,56397345.45054398,1.0,654.15,22.800308952609576,22156144.17458187,21137458.269636404
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,199,0.0,26.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,199,0.0,25.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,200,0.0,25.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,200,0.0,24.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,200,0.0,24.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,200,0.0,23.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,200,0.0,23.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,200,0.0,22.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
52767248.13777055,140437000.0,direct_partial,52767248.13777055,0.0,0.0,0.0,0.0,0.0,0.0,6,200,238.40723214983717,22.87,53350144.97978811,220.496158291769,665.7255358418752,21.568387279368817,20959027.317049533,20078903.431209717
123109474.91649148,140437000.0,direct_partial,123109474.91649148,0.0,0.0,0.0,0.0,0.0,0.0,7,200,439.9321721561619,25.24,124465903.60428895,514.4320999557225,665.9680903276137,50.31905373511046,48897416.7675056,46847557.300884284
116626958.06667897,140437000.0,direct_partial,116626958.06667897,0.0,0.0,0.0,0.0,0.0,0.0,8,200,413.3622657853614,28.6,117912100.50928327,487.3438944516532,665.9579781061402,47.6694833663821,46322703.27514626,44380642.93515867
204422034.4870529,140437000.0,charging,140437000.0,63985034.48705289,0.0,453.39920672190084,0.0,0.0,0.057271478743819056,9,200,692.7508340510271,30.66,142687597.91112915,854.2092844579994,665.9915919075847,57.68571712178154,56055953.80399683,53010407.483012214
154435704.99239615,140437000.0,charging,140437000.0,13998704.992396146,0.0,99.19509756567555,0.0,0.0,0.0698013858047465,10,200,551.186863536846,32.19,142137913.61071244,645.3336274993222,665.9909802782188,57.4634908489707,55840005.96969288,53347206.37828424
196674901.11824346,140437000.0,charging,140437000.0,56237901.118243456,0.0,398.50286803980305,0.0,0.0,0.12013859018872163,11,200,699.632938487711,33.18,142602405.06682292,821.8366820221767,665.9914974224567,57.65127537358909,56022485.14066825,53062606.2947011
226534478.8061618,140437000.0,charging,140437000.0,86097478.80616179,0.0,610.0884199627698,0.0,0.0,0.19720239060507147,12,200,794.9328603747799,34.01,142930761.66427815,946.6095743134439,665.9918609754914,57.78402332136562,56151482.611776024,52861417.81136145
231833386.78420156,140437000.0,charging,140437000.0,91396386.78420156,0.0,647.6365856079992,0.0,0.0,0.27900911720818716,13,200,790.1334178022039,34.65,142989032.12650904,968.7518859467665,665.991925317776,57.80758089364252,56174374.64558996,52825714.74357869
226162660.3920958,140437000.0,charging,140437000.0,85725660.3920958,0.0,607.4537074032849,0.0,0.0,0.35574011182754944,14,200,741.3333924667106,35.24,142926672.89147007,945.0558732057107,665.991856458699,57.78237031301006,56149876.3049701,52863923.056942925
212100308.7109999,140437000.0,charging,140437000.0,71663308.7109999,0.0,507.8076081557585,0.0,0.0,0.4198842307524873,15,200,681.2150659434266,35.17,142772033.53258467,886.2941482407459,665.9916854418126,57.71985274005244,56089125.0071358,52958672.65266203
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.29418242055852406,16,200,26.19359571925118,34.68,142209441.51682782,1.0,654.1499999999942,57.492408138341865,55868106.27455177,53303380.27710643
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.16848061036456075,17,200,0.0,33.37,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
89663030.48472822,140437000.0,direct_plus_discharge,140437000.0,0.0,50773969.51527178,0.0,359.78534175838234,0.0,0.1230340408792914,18,200,345.28619920452445,32.31,142062858.59535643,374.67092676619643,661.4387587429096,57.433147620492676,55810520.01201227,53393193.586282946
0.0,140437000.0,discharging,137456505.77587968,0.0,137456505.77587968,0.0,974.0194902943902,0.0,1.633899253711366e-17,19,200,39.944074355141396,31.75,139191386.620435,1.0,654.15,56.27226943280598,54682439.486920536,52172088.502848536
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.633899253711366e-17,20,200,0.0,29.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.633899253711366e-17,21,200,0.0,29.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.633899253711366e-17,22,200,0.0,28.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.633899253711366e-17,23,200,0.0,27.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.633899253711366e-17,0,201,0.0,25.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.633899253711366e-17,1,201,0.0,23.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.633899253711366e-17,2,201,0.0,22.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.633899253711366e-17,3,201,0.0,21.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.633899253711366e-17,4,201,0.0,21.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.633899253711366e-17,5,201,0.0,21.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.633899253711366e-17,6,201,0.0,21.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
144202104.11712742,140437000.0,charging,140437000.0,3765104.1171274185,0.0,26.679601466439127,0.0,0.0,0.0033700549220765375,7,201,505.12759063580773,24.3,142025377.8475407,602.5709336291284,665.9908544776466,57.41799491032261,55795795.40315451,53416158.539891265
88134631.23821753,140437000.0,direct_plus_discharge,91899735.35534497,0.0,3765104.117127436,0.0,26.679601466439255,0.0,0.0,8,201,327.3535693282956,27.14,92916373.2573696,368.2842726562089,665.592027778461,37.564215125724196,36502933.7041197,34968635.37289159
65440068.871739104,140437000.0,direct_partial,65440068.871739104,0.0,0.0,0.0,0.0,0.0,0.0,9,201,262.3432938765526,29.61,66162324.82793608,273.4515119472156,665.8077511521343,26.74809310701881,25992393.721770998,24901530.853100497
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,201,9.474991597895345,31.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
181255761.96675062,140437000.0,charging,140437000.0,40818761.96675062,0.0,289.24254622133066,0.0,0.0,0.03653590057532598,11,201,650.6632907513253,32.72,142432845.5331829,757.4054094609537,665.9913090326542,57.58272587499178,55955872.33389716,53166497.680276744
68042617.45004666,140437000.0,direct_plus_discharge,108861379.41679728,0.0,40818761.96675062,0.0,289.24254622133066,0.0,0.0,12,201,281.93371806477717,32.62,110124027.83338849,284.32666620554477,661.270251281611,44.52092270741469,43263097.210987255,41386920.20397228
160172016.14564785,140437000.0,charging,140437000.0,19735016.145647854,0.0,139.84271067152744,0.0,0.0,0.017664342400613993,13,201,564.1577088815899,32.62,142200994.06121185,669.3036963715109,665.991050707138,57.488993002463324,55864787.62465726,53308556.14573366
158694005.01447073,140437000.0,charging,140437000.0,18257005.014470723,0.0,129.36949486764368,0.0,3.725290298461914e-09,0.03400575227863214,14,201,537.9594556208805,29.79,142184740.82712057,663.1275968431393,665.9910325664723,57.482422147828245,55858402.41281879,53318514.71883189
194960998.60166982,140437000.0,charging,140437000.0,54523998.60166982,0.0,386.3581212620171,0.0,0.0,0.08280888338541324,15,201,632.0905437412484,30.06,142583557.80767617,814.6748736291296,665.991476504233,57.64365580695832,56015080.82471691,53074154.24070669
199093028.69539756,140437000.0,charging,140437000.0,58656028.695397556,0.0,415.63776738030225,0.0,0.0,0.13531049610713564,16,201,639.6271259666843,31.44,142628996.47249496,831.941204426491,665.9915269263789,57.66202574242224,56032931.764345065,53046313.36531445
142996955.2982447,140437000.0,charging,140437000.0,2559955.2982447147,0.0,18.139893348069382,0.0,0.0,0.13760185105636547,17,201,480.16190061404853,29.41,142012125.19642404,597.5350317371119,665.9908396497788,57.41263713084758,55790588.99412064,53424278.61581887
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.011900040862402176,18,201,12.409383406062611,29.01,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011900040862402176,19,201,0.0,28.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011900040862402176,20,201,0.0,27.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011900040862402176,21,201,0.0,26.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011900040862402176,22,201,0.0,24.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011900040862402176,23,201,0.0,23.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011900040862402176,0,202,0.0,22.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011900040862402176,1,202,0.0,21.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011900040862402176,2,202,0.0,20.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011900040862402176,3,202,0.0,19.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011900040862402176,4,202,0.0,19.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011900040862402176,5,202,0.0,18.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
104253958.08693984,140437000.0,direct_plus_discharge,117548961.84237051,0.0,13295003.755430665,0.0,94.20865682735057,0.0,0.0,6,202,406.2012875408822,18.47,118862956.36997654,435.64138847761757,664.625688519175,48.05389520740071,46696254.53665449,44720044.65508448
173699636.50444776,140437000.0,charging,140437000.0,33262636.50444776,0.0,235.6996933032393,0.0,0.0,0.02977259283830391,7,202,597.6243844797949,20.59,142349753.14411247,725.8309632882375,665.9912165489255,57.549133298474516,55923228.809462935,53217409.47346191
208047535.93202254,140437000.0,charging,140437000.0,67610535.93202254,0.0,479.08958092105775,0.0,0.0,0.09028917148096384,8,202,695.81418957573,23.15,142727466.43609554,869.3590064675662,665.991636086027,57.70183516208037,56071616.47003415,52985979.50652707
221430019.27488506,140437000.0,charging,140437000.0,80993019.27488506,0.0,573.918119817144,0.0,0.0,0.16278409187891887,9,202,749.5508865569693,25.25,142874629.49184597,925.2797957761264,665.9917989447567,57.7613302165145,56129430.64292353,52895810.7413581
228132550.13402572,140437000.0,charging,140437000.0,87695550.13402572,0.0,621.4123846702536,0.0,0.0,0.24127828783726668,10,202,792.304680726618,27.45,142948335.16344792,953.2873640581397,665.991880385677,57.79112793253569,56158386.500215225,52850650.294257656
