Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
190873169.1452355,140437000.0,charging,140437000.0,50436169.14523551,0.0,357.3916817247099,0.0,0.0,0.2864225002656511,11,202,684.9563570424848,29.42,142538605.2036803,797.5932420734656,665.9914265898734,57.62548237607887,55997420.83793564,53101697.30015728
215758296.75389987,140437000.0,charging,140437000.0,75321296.75389989,0.0,533.7281830236933,0.0,-1.4901161193847656e-08,0.3538407970686439,12,202,764.0752500284033,30.92,142812259.3026838,901.5796205555246,665.991729963392,57.73611520735107,56104928.040594906,52934025.808164835
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.22813898687468065,13,202,0.0,31.91,142209441.51683033,1.0,654.1499999999957,57.49240813834297,55868106.27455284,53303380.27710747
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.10243717668071736,14,202,0.0,32.35,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,114445207.74451645,0.0,114445207.74451645,0.0,810.9609820556791,0.0,0.0,15,202,1.3188294844632713,31.96,115890096.47395499,1.0,654.15,46.852027928708424,45528342.963141754,43437801.42814324
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,202,0.0,30.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,202,25.47647236096569,29.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,202,62.484738927270676,28.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,202,0.0,27.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,202,0.0,25.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,202,0.0,24.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,202,0.0,23.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,202,0.0,22.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,203,0.0,21.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,203,0.0,21.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,203,0.0,20.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,203,0.0,20.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,203,0.0,19.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,203,0.0,18.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
106026934.23588437,140437000.0,direct_partial,106026934.23588437,0.0,0.0,0.0,0.0,0.0,0.0,6,203,411.16813107767246,18.72,107195511.47470663,443.0500452369109,665.9387785110953,43.33698262624065,42112606.3315226,40346816.00173843
168742397.1823662,140437000.0,charging,140437000.0,28305397.182366192,0.0,200.57259844143704,0.0,0.0,0.025335486118918362,7,203,581.8495350720261,20.26,142295239.90706763,705.1163673063129,665.9911558158642,57.527094696538555,55901812.85220928,53250810.46017487
239929216.130987,140437000.0,charging,140437000.0,99492216.13098699,0.0,705.0037908148846,0.0,0.0,0.11438859653764064,8,203,794.4126585886277,23.41,143078059.47330168,1002.5815687926715,665.9920235207909,57.843572853829414,56209349.72355679,52771166.4810666
145222326.07781127,140437000.0,charging,140437000.0,4785326.077811271,0.0,33.90891424813216,0.0,0.0,0.1186718278110889,9,203,511.3982703793596,25.63,142036596.91477022,606.8340898647605,665.990867028059,57.42253055285949,55800202.90263972,53409284.46783665
168927723.13337672,140437000.0,charging,140437000.0,28490723.133376718,0.0,201.8858217575885,0.0,0.0,0.1441731947699422,10,203,602.2180612429731,27.77,142297277.8795835,705.8907806341199,665.9911580872,57.52791860771075,55902613.48586543,53249561.76725791
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0184713845759789,11,203,37.91670390573624,29.87,142209441.5168376,1.0,654.15,57.492408138345894,55868106.2745557,53303380.27711029
225717028.9198427,140437000.0,charging,140437000.0,85280028.91984269,0.0,604.2959540687804,0.0,0.0,0.09480350508993012,12,203,798.3757775093383,31.61,142921772.41914997,943.1937327471223,665.9918510448969,57.78038915091778,56147951.115577236,52866925.64163098
221995885.0866175,140437000.0,charging,140437000.0,81558885.0866175,0.0,577.9278560344848,0.0,0.0,0.16780491848375975,13,203,763.7128778370783,32.64,142880852.1442389,927.6443541338011,665.991805823705,57.7638459093353,56131875.26123779,52891998.03932146
245602870.33923444,140437000.0,charging,140437000.0,105165870.33923444,0.0,745.2074155820837,0.0,0.0,0.26193638150465454,14,203,804.7461129252296,32.96,143140450.9046342,1026.2898158691191,665.9920922699534,57.86879645077382,56233860.69188022,52732938.419738166
221453345.91055694,140437000.0,charging,140437000.0,81016345.91055694,0.0,574.0834128140754,0.0,0.0,0.3344521810180115,15,203,710.5977313712463,32.9,142874886.00768778,925.377269753509,665.9917992283388,57.76143392069414,56129531.41720515,52895653.57068337
138097914.92442942,140437000.0,direct_plus_discharge,140437000.0,0.0,2339085.0755705833,0.0,16.574802627219587,0.0,0.3323585217387838,16,203,459.45803330960496,31.66,141985097.85124803,577.063629117779,665.9226036928698,57.40171052046798,55779971.08734526,53440838.63034084
1104127.7640706822,140437000.0,direct_plus_discharge,140437000.0,0.0,139332872.2359293,0.0,987.3154597554714,0.0,0.20764498998019792,17,203,62.762088541635094,31.49,142205037.23896372,4.613769692996394,654.2150736364433,57.49062757765754,55866376.01908393,53306078.83684808
73637178.07445866,140437000.0,direct_plus_discharge,140437000.0,0.0,66799821.925541334,0.0,473.34484560343765,0.0,0.14785406211450053,18,203,293.6685574530631,30.69,142088587.61738303,307.70440843290544,660.0437449555777,57.443549345016564,55820627.86224775,53377429.07165877
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.022152251920537238,19,203,67.42905751863529,29.43,142209441.51683468,1.0,654.1499999999976,57.49240813834476,55868106.295306385,53303380.297860995
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022152251920537238,20,203,0.0,27.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022152251920537238,21,203,0.0,24.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022152251920537238,22,203,0.0,23.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022152251920537238,23,203,0.0,21.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022152251920537238,0,204,0.0,20.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022152251920537238,1,204,0.0,20.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022152251920537238,2,204,0.0,19.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022152251920537238,3,204,0.0,18.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022152251920537238,4,204,0.0,17.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022152251920537238,5,204,0.0,17.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
6174152.946318578,140437000.0,charging_only,0.0,6174152.946318578,0.0,43.7501686211792,0.0,0.0,0.027678589009528295,6,204,88.71762597058404,18.16,0.0,25.799658944021868,589.9173892528719,0.0,0.0,-70526.89620485448
132045944.86200395,140437000.0,direct_plus_discharge,140437000.0,0.0,8391055.137996048,0.0,59.45918094170853,0.0,0.020167955627417744,7,204,467.35865209364545,21.78,141994814.10647202,551.7745303689203,665.3390909502233,57.405638606430166,55783788.19522256,53434885.35137275
164182278.39191288,140437000.0,charging,140437000.0,23745278.391912878,0.0,168.25950743939143,0.0,0.0,0.041421788146077713,8,204,559.9772266543588,25.78,142245093.6824398,686.0612012680192,665.9910999070413,57.50682158961859,55882112.510397285,53281535.72019009
195682595.9456076,140437000.0,charging,140437000.0,55245595.94560761,0.0,391.4713741646193,0.0,-7.450580596923828e-09,0.09087080383002963,9,204,668.8261372138629,28.43,142591492.99185887,817.6901804299771,665.9914853120198,57.64686384183157,56018198.24552618,53069292.2684306
214457574.4610221,140437000.0,charging,140437000.0,74020574.46102211,0.0,524.5112393979833,0.0,0.0,0.15712485512240645,10,204,749.4101636952198,30.43,142797955.65944996,896.1443500287205,665.9917141350961,57.73033253296674,56099308.740975425,52942789.84096329
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.031423044928443174,11,204,0.0,31.51,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455569,53303380.277110286
190005003.8820241,140437000.0,charging,140437000.0,49568003.88202411,0.0,351.2398456774353,0.0,0.0,0.07579018332980343,12,204,681.9203570818853,32.89,142529058.25714144,793.9654784121756,665.9914159851119,57.621622738202284,55993670.24431722,53107546.841512226
0.0,140437000.0,discharging,84674564.0326408,0.0,84674564.0326408,0.0,600.0056180276105,0.0,0.0,13,204,2.1356371044115634,34.27,85744278.2748937,1.0,654.15,34.66468182090144,33685319.34309441,32137902.21238672
220846210.9213901,140437000.0,charging,140437000.0,80409210.92139009,0.0,569.7812423976937,0.0,0.0,0.07197236746076131,14,204,728.6599542934592,35.12,142868209.53083616,922.8402617153737,665.9917918470627,57.75873475580055,56126908.510355175,52899744.33701296
235329586.68699244,140437000.0,charging,140437000.0,94892586.68699244,0.0,672.4107265485237,0.0,0.0,0.15690845923531166,15,204,751.3548215673511,35.62,143027478.76216146,983.3613013396764,665.9919677419161,57.823124092778265,56189478.7111458,52802157.97762822
208242627.68150464,140437000.0,charging,140437000.0,67805627.68150464,0.0,480.4720048763198,0.0,0.0,0.21759965985126783,16,204,665.1816393331408,35.37,142729611.80008656,870.1742277040976,665.9916384626134,57.702702489459355,56072459.2932825,52984665.01341352
150131084.02498585,140437000.0,charging,140437000.0,9694084.02498585,0.0,68.69246913844214,0.0,0.0,0.22627660332138683,17,204,499.2770005041887,33.74,142090577.01710972,627.3460988766809,665.9909273862116,57.444353619190004,55821409.41369866,53376210.139933944
97606514.80757013,140437000.0,direct_plus_discharge,140437000.0,0.0,42830485.19242987,0.0,303.4976563729327,0.0,0.1879400572532269,18,204,367.8662535354114,32.72,142050105.57121083,407.86401222072885,662.1459187132173,57.42799183012211,55805509.885394186,53401007.534128696
12711213.759799283,140437000.0,direct_plus_discharge,140437000.0,0.0,127725786.24020071,0.0,905.0674212101284,0.0,0.07361575141615805,19,204,117.9279007739991,32.11,142186402.4129633,53.115784888827704,655.0980013551381,57.48309389346207,55859055.1799871,53317496.64304454
0.0,140437000.0,discharging,82245237.88224235,0.0,82245237.88224235,0.0,582.7913653779178,0.0,0.0,20,204,0.0,29.58,83284337.3617945,1.0,654.1499999999999,33.67017733888685,32718912.057493582,31215814.63753977
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,204,0.0,27.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,204,0.0,26.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,204,0.0,27.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,205,0.0,26.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,205,0.0,24.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,205,0.0,23.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,205,0.0,22.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,205,0.0,21.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,205,0.0,20.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,205,33.68604677958757,20.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,205,0.0,23.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,205,0.0,26.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
175745751.81100976,140437000.0,charging,140437000.0,35308751.811009765,0.0,250.19850641311533,0.0,0.0,0.0316040218627093,9,205,607.1297814057403,27.52,142372253.64519355,734.3809745251504,665.9912416031385,57.55822979711534,55932068.30965519,53203623.116635434
219372046.5528202,140437000.0,charging,140437000.0,78935046.5528202,0.0,559.3352848289356,0.0,0.0,0.10225689994636433,10,205,767.2737775444981,29.24,142851998.59841007,916.6802364832145,665.991773921963,57.752181002875346,56120539.91706121,52909676.99131654
191406462.89021403,140437000.0,charging,140437000.0,50969462.890214026,0.0,361.1706116395158,0.0,0.0,0.1478784508903032,11,205,690.6696223372866,30.98,142544469.67106768,799.8216929811532,665.991433103429,57.627853261928315,55999724.74043148,53098104.06284669
194323945.45945174,140437000.0,charging,140437000.0,53886945.459451735,0.0,381.8439502275416,0.0,0.0,0.1961113709190453,12,205,698.3973055263067,31.36,142576552.33008784,812.012847932432,665.9914687275755,57.64082363370446,56012328.66731981,53078446.59016751
105729418.29219702,140437000.0,direct_plus_discharge,140437000.0,0.0,34707581.70780298,0.0,245.9386032953944,0.0,0.16504544208173233,13,205,395.53408627960266,32.29,142037064.49497816,441.80682856504023,662.8801413025176,57.42271958610412,55800386.595230505,53408997.975284606
33737146.45095964,140437000.0,direct_plus_discharge,140437000.0,0.0,106699853.54904038,0.0,756.0772506306442,0.0,0.06954094726522989,14,205,161.3661862780202,32.09,142152645.91306537,140.97591681758843,656.7440001699383,57.46944682158868,55845793.67144281,53338179.70032886
236129492.87430856,140437000.0,charging,140437000.0,95692492.87430856,0.0,678.078877448004,0.0,0.0,0.1551930159955041,15,205,755.2574062088224,32.38,143036275.08462408,986.7038338294609,665.991977445063,57.82668026848471,56192934.395275146,52796768.33277509
217804651.5731676,140437000.0,charging,140437000.0,77367651.57316759,0.0,548.2286933252898,0.0,0.0,0.2244429562050144,16,205,694.8349617315874,31.9,142834762.43761316,910.1306326335526,665.991754858772,57.74521277080357,56113768.55467552,52920237.81670529
183482483.69858506,140437000.0,charging,140437000.0,43045483.69858506,0.0,305.02113999560515,0.0,0.0,0.26297194230972243,17,205,599.4722962271862,30.78,142457332.1076074,766.7101127528967,665.9913362662227,57.59262530301641,55965492.057959884,53151494.40906476
114582365.1295152,140437000.0,direct_plus_discharge,140437000.0,0.0,25854634.8704848,0.0,183.20644873191713,0.0,0.23983007510148027,18,205,421.93523970033397,29.21,142022851.35621303,478.80024467219295,663.6934298586524,57.416973500850645,55794802.85101103,53417706.55479272
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.114128264907517,19,205,74.43026564008781,27.57,142209441.5168375,1.0,654.15,57.492408138345915,55868106.295307495,53303380.29786209
0.0,140437000.0,discharging,127506764.73222888,0.0,127506764.73222888,0.0,903.5154305178429,0.0,0.0,20,205,0.0,25.61,129116257.32418841,1.0,654.15,52.199097923459796,50724345.085811794,48395513.42760597
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,205,0.0,23.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,205,0.0,21.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,205,0.0,20.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,206,0.0,19.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,206,0.0,18.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,206,0.0,18.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,206,0.0,17.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,206,0.0,17.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,206,0.0,17.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
107760378.14014441,140437000.0,direct_partial,107760378.14014441,0.0,0.0,0.0,0.0,0.0,0.0,6,206,415.0505595488119,17.08,108948017.52874757,450.29351035955074,665.9421766306341,44.04548546718538,42801092.22549447,41006476.094979234
180757017.22467694,140437000.0,charging,140437000.0,40320017.22467694,0.0,285.7084312173185,0.0,0.0,0.036089486048503386,7,206,617.9878658997941,19.31,142427360.99056062,755.3213269386221,665.9913029315538,57.58050858505988,55953717.66707224,53169858.111836955
211120087.9404227,140437000.0,charging,140437000.0,70683087.94042271,0.0,500.86174459008424,0.0,0.0,0.09935623273356665,8,206,705.9958859494524,22.06,142761254.34607655,882.198143203199,665.991673507234,57.71549493241666,56084890.318278536,52965277.203866504
224071970.55642414,140437000.0,charging,140437000.0,83634970.55642414,0.0,592.6390383077031,0.0,0.0,0.17421590073032917,9,206,761.3034112266238,24.29,142903682.21799323,936.3196003619638,665.9918310565176,57.77307564755884,56140844.25752012,52878009.76978017
229929117.9800912,140437000.0,charging,140437000.0,89492117.98009121,0.0,634.1428995907853,0.0,0.0,0.2543181617312705,10,206,804.2002030384456,26.26,142968091.46781045,960.794602395336,665.991902201114,57.79911500780721,56166147.94183817,52838545.36418629
217983474.58876207,140437000.0,charging,140437000.0,77546474.58876207,0.0,549.4958367138046,0.0,0.0,0.3237281621582773,11,206,781.7898507335531,28.01,142836728.8993477,910.8778724336988,665.9917570339102,57.746007771609605,56114541.09475443,52919032.93939745
221361904.15345627,140437000.0,charging,140437000.0,80924904.15345627,0.0,573.4354547335168,0.0,0.0,0.3961621143351426,12,206,790.5493889134984,29.48,142873880.45079312,924.9951661407622,665.9917981166749,57.761027394328686,56129136.37620889,52896269.688791916
232003307.071127,140437000.0,charging,140437000.0,91566307.071127,0.0,648.8406440869165,0.0,0.0,0.47812093253559523,13,206,801.6448661331946,30.6,142990900.68767327,969.4619243096743,665.9919273801761,57.808336315223116,56175108.724654116,52824569.85125534
252349983.65133035,140437000.0,charging,140437000.0,111912983.65133035,0.0,793.0175925694239,0.0,0.0,0.5782915758075224,14,206,829.8953863125244,31.3,143214646.83576742,1054.4836788689884,665.9921739486526,57.89879236883255,56263009.172413155,52687477.60498891
253137281.58389682,140437000.0,charging,140437000.0,112700281.58389682,0.0,798.5964011289732,0.0,0.0,0.6791669106869718,15,206,807.0790612631496,31.49,143223304.50912854,1057.773525804131,665.9921834739605,57.90229249150437,56266410.38711665,52682172.91226076
235008144.0587936,140437000.0,charging,140437000.0,94571144.0587936,0.0,670.1329777936733,0.0,0.0,0.7638152868293304,16,206,746.3558656279912,31.07,143023943.95638585,982.0181032929638,665.991963842367,57.82169504211764,56188090.01380819,52804323.77935624
203947157.52545568,140437000.0,charging,140437000.0,63510157.52545568,0.0,450.034219277497,0.0,0.0,0.8206617145275406,17,206,660.7015942166796,30.08,142682375.83515063,852.2249371708324,665.9915861191599,57.6836059418185,56053902.290878475,53013607.13936615
124100277.37977266,140437000.0,direct_plus_discharge,140437000.0,0.0,16336722.620227337,0.0,115.76233623732118,0.0,0.8060391036344053,18,206,451.4251060299746,28.64,142007570.63556013,518.5723222431233,664.5834146301596,57.41079581377829,55788799.698785126,53427069.255947754
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.680337293440442,19,206,0.0,27.18,142209441.51683733,1.0,654.15,57.49240813834585,55868106.27455564,53303380.277110234
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5546354832464788,20,206,0.0,25.62,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4289336730525155,21,206,0.0,23.9,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.30323186285855225,22,206,0.0,23.66,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.17753005266458893,23,206,0.0,22.54,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.05182824247062566,0,207,0.0,21.54,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,57903723.71420951,0.0,57903723.71420951,0.0,410.30691955911976,0.0,0.0,1,207,0.0,20.79,58636067.47884689,1.0,654.15,23.705379102570454,23035643.86786776,21976623.858869582
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,207,0.0,20.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,207,0.0,19.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,207,0.0,19.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,207,0.0,19.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
102627898.2831387,140437000.0,direct_partial,102627898.2831387,0.0,0.0,0.0,0.0,0.0,0.0,6,207,397.3551633369108,17.92,103759097.36840056,428.84664453048765,665.9317820119651,41.947709732503355,40762583.82743192,39053316.77642872
179449470.71620268,140437000.0,charging,140437000.0,39012470.71620268,0.0,276.4431310663249,0.0,0.0,0.03491913234521999,7,207,613.1119158903613,19.98,142412982.3035271,749.8575403649194,665.9912869342254,57.574695571981366,55948068.88590335,53178668.124975115
210305637.06819698,140437000.0,charging,140437000.0,69868637.06819698,0.0,495.09052976865866,0.0,0.0,0.09745688347389267,8,207,702.7934914539742,23.98,142752298.0801842,878.7948334839907,665.9916635896012,57.71187409480858,56081371.79906501,52970764.84814956
222783480.88274285,140437000.0,charging,140437000.0,82346480.88274285,0.0,583.5087752610423,0.0,0.0,0.1711632550858138,9,207,757.2554928640916,26.03,142889513.0931139,930.9354457381799,665.9918153971184,57.76734735623137,56135277.80450246,52886691.38139177
228587918.96275598,140437000.0,charging,140437000.0,88150918.96275598,0.0,624.6391371033394,0.0,0.0,0.250065040825183,10,207,800.7033632091667,27.77,142953342.71448407,955.1901935761523,665.9918859157177,57.79315238439255,56160353.756330416,52847582.10101347
221125241.74747497,140437000.0,charging,140437000.0,80688241.74747497,0.0,571.7584602926601,0.0,0.0,0.32228716212530845,11,207,793.7316917008799,29.23,142871277.94706094,924.0062354465801,665.9917952394806,57.75997525457512,56128113.96198984,52897864.27750631
219861008.90001953,140437000.0,charging,140437000.0,79424008.90001953,0.0,562.8000815914022,0.0,0.0,0.3933776987473803,12,207,787.3222637531732,30.29,142857375.56704363,918.7234417461701,665.9917798679508,57.75435480281379,56122652.30180755,52906382.4509889
235435174.59657666,140437000.0,charging,140437000.0,94998174.59657668,0.0,673.1589245424562,0.0,-1.4901161193847656e-08,0.4784082997422169,13,207,814.4527636516194,31.06,143028639.87994707,983.8025168520829,665.9919690228032,57.82359350927347,56189934.84459987,52801446.52441819
255681996.42844644,140437000.0,charging,140437000.0,115244996.42844644,0.0,816.6283003238655,0.0,0.0,0.5815613482041788,14,207,841.4711953204793,31.53,143251287.9560673,1068.4070128055043,665.9922142539235,57.913605634537404,56277403.92695163,52665027.10235257
260192417.77311957,140437000.0,charging,140437000.0,119755417.77311957,0.0,848.5892342524097,0.0,0.0,0.6887515672676412,15,207,828.507164310377,31.91,143300887.67316008,1087.2545103323982,665.9922687808817,57.93365779948666,56296889.54804294,52634636.673882276
233551339.5158927,140437000.0,charging,140437000.0,93114339.51589271,0.0,659.8100322893807,0.0,0.0,0.7720959923989315,16,207,741.7789062463519,31.84,143007923.92462727,975.9306187940002,665.9919461668753,57.815218466480815,56181796.417354524,52814139.46627786
198834787.64118618,140437000.0,charging,140437000.0,58397787.64118618,0.0,413.8078662157392,0.0,0.0,0.8243664597103931,17,207,644.7666387954291,31.2,142626156.67500004,830.8621039924791,665.9915237760667,57.66087766958779,56031816.1273905,53048053.34707806
124345172.55094177,140437000.0,direct_plus_discharge,140437000.0,0.0,16091827.449058233,0.0,114.02700426120788,0.0,0.8099630486458195,18,207,451.0770879282317,29.59,142007177.46375996,519.5956548278737,664.6065311628068,57.41063686235156,55788645.23812696,53427310.15754919
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6842612384518563,19,207,0.0,27.53,142209441.5168032,1.0,654.15,57.492408138332,55868106.2745422,53303380.27709741
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.558559428257893,20,207,0.0,25.38,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4328576180639297,21,207,0.0,23.98,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.30715580786996644,22,207,0.0,22.68,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.18145399767600315,23,207,0.0,21.38,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.055752187482039854,0,208,0.0,20.61,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,62287646.78355637,0.0,62287646.78355637,0.0,441.3714842328155,0.0,0.0,1,208,0.0,20.06,63075237.45871816,1.0,654.15,25.500045965445615,24779606.980027944,23640608.330710795
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,208,0.0,19.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,208,0.0,19.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,208,0.0,19.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,208,0.0,19.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
93683013.83288726,140437000.0,direct_partial,93683013.83288726,0.0,0.0,0.0,0.0,0.0,0.0,6,208,367.5327952918655,18.56,94715848.77337092,391.46905279982366,665.9109437357502,38.29170677253346,37209871.92351015,35649351.22425881
161323362.8403742,140437000.0,charging,140437000.0,20886362.8403742,0.0,148.00117588508354,0.0,0.0,0.01869488537495792,7,208,556.36827499642,20.33,142213655.06690556,674.1147777147385,665.991064835552,57.494111591630265,55869761.60109718,53300798.57883861
204363090.9568909,140437000.0,charging,140437000.0,63926090.9568909,0.0,452.9815317135012,0.0,7.450580596923828e-09,0.07591360517034755,8,208,685.037266510082,22.53,142686949.72724664,853.9629797440803,665.9915911891264,57.68545507411492,56055699.159820974,53010804.633914255
222438549.14934832,140437000.0,charging,140437000.0,82001549.14934832,0.0,581.0645822470347,0.0,0.0,0.14931123661207826,9,208,757.4176544739864,24.66,142885719.9848678,929.4940948098949,665.991811204534,57.765813879093194,56133787.63101216,52889015.44850463
228732141.0360384,140437000.0,charging,140437000.0,88295141.0360384,0.0,625.6610975374042,0.0,0.0,0.22834211209048724,10,208,803.1850969501196,26.54,142954928.68029252,955.7928479540479,665.991887667083,57.79379355837216,56160976.836429484,52846610.37949085
226600839.7778042,140437000.0,charging,140437000.0,86163839.7778042,0.0,610.5586551066775,0.0,0.0,0.3054653106302781,11,208,814.4359407705414,28.35,142931491.41548398,946.886873960931,665.991861781607,57.78431834505545,56151769.300321355,52860970.68307292
220728427.07594988,140437000.0,charging,140437000.0,80291427.07594988,0.0,568.9466237635809,0.0,0.0,0.377332252579362,12,208,792.5185745764221,29.87,142866914.2980933,922.3480835869901,665.9917904150196,57.75821111933385,56126399.66790591,52900537.94337365
231176403.3280851,140437000.0,charging,140437000.0,90739403.3280851,0.0,642.9811879791538,0.0,0.0,0.4585509289556761,13,208,802.622818816211,30.9,142981807.48138893,966.0065783317718,665.9919173431615,57.80466011537724,56171536.38648978,52830141.37990942
174535446.4974156,140437000.0,charging,140437000.0,34098446.4974156,0.0,241.62225927229474,0.0,0.0,0.48907163539007126,14,208,591.5478084905646,31.6,142358944.28969026,729.3235254174982,665.9912267841835,57.55284909320073,55926839.62385358,53211777.93609697
94779988.8664845,140437000.0,direct_plus_discharge,140437000.0,0.0,45657011.13351551,0.0,323.5264745136249,0.0,0.44820513334624495,15,208,335.795286265818,31.66,142054643.4732354,396.0529336953869,661.8930740383066,57.42982641235873,55807292.63617266,53398227.10108639
180786422.92972538,140437000.0,charging,140437000.0,40349422.92972538,0.0,285.9168006188347,0.0,0.0,0.484320939740203,16,208,585.4073767532432,31.34,142427684.35606015,755.444203253455,665.9913032912841,57.580639315207456,55953844.70377177,53169659.981486596
179954047.58618325,140437000.0,charging,140437000.0,39517047.58618325,0.0,280.01857264283456,0.0,0.0,0.5196917068108768,17,208,588.359939948273,30.65,142418530.98026702,751.9659933413399,665.9912931079114,57.5769387900431,55950248.72754033,53175268.37680182
120380911.56648481,140437000.0,direct_plus_discharge,140437000.0,0.0,20056088.43351519,0.0,142.11783518754052,0.0,0.5017399802608717,18,208,437.92257043531896,29.43,142013541.96503758,503.0303733628161,664.2336779450166,57.41320990181481,55791145.58290003,53423410.54280916
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3760381700669085,19,208,0.0,27.48,142209441.51683745,1.0,654.15,57.49240813834585,55868106.27455565,53303380.27711025
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.25033635987294517,20,208,0.0,25.83,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1246345496789819,21,208,0.0,24.42,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,139244631.61078456,0.0,139244631.61078456,0.0,986.6901849586067,0.0,0.0,22,208,0.0,22.72,141002046.70752642,1.0,654.1500000000016,57.00428277605891,55393771.65371436,52850798.7757969
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,208,0.0,21.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,209,0.0,21.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,209,0.0,21.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,209,0.0,20.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,209,0.0,19.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,209,0.0,19.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,209,0.0,18.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
100937375.03898412,140437000.0,direct_partial,100937375.03898412,0.0,0.0,0.0,0.0,0.0,0.0,6,209,390.12282471813944,18.39,102049983.95977108,421.7825300656628,665.9281267969728,41.256749662659686,40091145.06301017,38409990.07611666
181164660.68399787,140437000.0,charging,140437000.0,40727660.68399786,0.0,288.5970007486654,0.0,7.450580596923828e-09,0.036454357989305096,7,209,617.196303112934,20.21,142431843.7203797,757.0247285732563,665.9913079182552,57.582320862286934,55955478.7430125,53167111.48354587
207610051.69907036,140437000.0,charging,140437000.0,67173051.69907036,0.0,475.98955908370147,0.0,0.0,0.09657935492619371,8,209,694.5139223591777,23.99,142722655.5564624,867.5309105163179,665.9916307563833,57.6998902205039,56069726.47783847,52988927.19658273
224717088.0966634,140437000.0,charging,140437000.0,84280088.09666339,0.0,597.210353824397,0.0,0.0,0.17201645225138068,9,209,764.7705115782446,26.42,142910776.3772841,939.0153244008222,665.9918388956588,57.775943673035904,56143631.23337386,52873663.0630018
225608350.54507247,140437000.0,charging,140437000.0,85171350.54507247,0.0,603.5258569780518,0.0,0.0,0.24825129734334514,10,209,793.7819862298462,28.52,142920577.31646848,942.7396032449799,665.9918497245496,57.77990599501478,56147481.610016234,52867657.89696815
227534876.1226788,140437000.0,charging,140437000.0,87097876.12267879,0.0,617.1772549278787,0.0,0.0,0.3262105295447614,11,209,818.8282613636808,30.31,142941762.72606018,950.7898901882048,665.991873126882,57.788470828698344,56155804.46609326,52854677.31422033
230990840.1023622,140437000.0,charging,140437000.0,90553840.10236219,0.0,641.6662833297463,0.0,0.0,0.40726311270220306,12,209,828.3484779405308,31.79,142979766.8996333,965.2311735146567,665.991915090607,57.803835149342035,56170734.70690858,52831391.650675125
237093041.2160956,140437000.0,charging,140437000.0,96656041.2160956,0.0,684.9065998569503,0.0,0.0,0.4937776305788704,13,209,823.0601181504136,32.96,143046870.92955554,990.7301705286524,665.9919891316656,57.83096395481984,56197097.056940764,52790276.11739542
252882279.7754972,140437000.0,charging,140437000.0,112445279.7754972,0.0,796.7894533236323,0.0,0.0,0.5944247194197504,14,209,834.7693789731555,33.78,143220500.33262378,1056.7079610628589,665.9921803888872,57.90115881951759,56265308.7441504,52683891.068568714
254238638.71192533,140437000.0,charging,140437000.0,113801638.71192533,0.0,806.400639294488,0.0,0.0,0.6962858528043173,15,209,810.4617978757728,34.11,143235415.7949241,1062.3757179632426,665.9921967970573,57.907188840007066,56271168.40173742,52674752.166072994
231243536.17952386,140437000.0,charging,140437000.0,90806536.17952386,0.0,643.4568926784061,0.0,0.0,0.7775646181952739,16,209,734.2303751259553,33.83,142982545.7207206,966.2871033991161,665.9919181580723,57.80495857064505,56171826.38879807,52829689.029969506
199578724.4584673,140437000.0,charging,140437000.0,59141724.458467305,0.0,419.07941706369144,0.0,0.0,0.8305009656138455,17,209,645.8370120135644,33.06,142634337.51950327,833.970759759285,665.9915328510982,57.66418501997239,56035030.03699626,53043040.83464166
132215584.24205938,140437000.0,direct_plus_discharge,140437000.0,0.0,8221415.75794062,0.0,58.25711297437019,0.0,0.8231421723960302,18,209,473.51148275149706,31.73,141994541.75552943,552.4833949188921,665.355352826039,57.40552850043875,55783681.19999609,53435052.224382125
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6974403622020668,19,209,0.0,30.04,142209441.5168376,1.0,654.15,57.492408138345965,55868106.29530755,53303380.29786214
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5717385520081035,20,209,0.0,28.04,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.44603674181414027,21,209,0.0,25.86,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.320334931620177,22,209,0.0,25.05,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.19463312142621372,23,209,0.0,24.35,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06893131123225045,0,210,0.0,22.96,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,77011671.83341369,0.0,77011671.83341369,0.0,545.7062139219827,0.0,0.0,1,210,0.0,21.83,77984817.06362145,1.0,654.15,31.527688199838096,30636953.503514998,29229335.290194985
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,210,0.0,21.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,210,0.0,20.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,210,0.0,20.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,210,0.0,20.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
84457077.3405039,140437000.0,direct_partial,84457077.3405039,0.0,0.0,0.0,0.0,0.0,0.0,6,210,335.79433258757564,20.52,85388457.49329314,352.9170413721472,665.8848258407969,34.52083065755492,33545532.328743856,32138431.654353596
165610931.85937646,140437000.0,charging,140437000.0,25173931.85937646,0.0,178.38297387214845,0.0,0.0,0.022532586173324015,7,210,568.1180446398379,21.38,142260804.14547434,692.0310521172328,665.9911174271191,57.513173012865806,55888284.490324035,53271909.710149966
203161925.7875301,140437000.0,charging,140437000.0,62724925.787530094,0.0,444.47005181361357,0.0,0.0,0.07867617166556995,8,210,680.2810652157774,25.27,142673740.88310465,848.9437241515499,665.9915765467938,57.68011500491595,56050509.960704386,53018897.86873021
220248973.68771625,140437000.0,charging,140437000.0,79811973.68771625,0.0,565.5492076704593,0.0,0.0,0.1501139663186806,9,210,750.9474016201134,27.64,142861641.89655903,920.3446129889126,665.991784585447,57.75607959376393,56124328.36317329,52903768.41404661
225329229.3089285,140437000.0,charging,140437000.0,84892229.30892849,0.0,601.5479984356372,0.0,0.0,0.22609897664739265,10,210,793.8687187345573,29.7,142917507.90603098,941.5732517212714,665.9918463333698,57.77866509430007,56146275.76779723,52869538.565641105
227044934.53967717,140437000.0,charging,140437000.0,86607934.53967717,0.0,613.705519281351,0.0,0.0,0.30361967381977384,11,210,818.9308294556994,31.47,142936374.9890741,948.7425930360515,665.9918671760082,57.78629267533214,56153687.850914225,52857978.452463605
230443310.00484636,140437000.0,charging,140437000.0,90006310.00484636,0.0,637.7864743422202,0.0,0.0,0.38418217584194897,12,210,828.4074980052087,32.99,142973745.87945476,962.9432337923438,665.991908443758,57.801400972357584,56168369.301407896,52835080.80996859
236933272.14761084,140437000.0,charging,140437000.0,96496272.14761084,0.0,683.7744731105884,0.0,0.0,0.47055368823486543,13,210,824.253237793327,34.18,143045113.99822545,990.0625506117999,665.9919871939917,57.830253662929074,56196406.83254202,52791352.61263748
252573777.81666303,140437000.0,charging,140437000.0,112136777.81666303,0.0,794.603402405181,0.0,0.0,0.5709246443281514,14,210,835.0673054278694,34.96,143217107.8314129,1055.418837616989,665.9921766563957,57.89978729972158,56263975.994059056,52685969.720165335
249938442.0414519,140437000.0,charging,140437000.0,109501442.0414519,0.0,775.9293615219437,0.0,0.0,0.6689367742046075,15,210,797.5010914898139,35.22,143188127.85395256,1044.4066769538774,665.992144764898,57.88807127950363,56252590.959314995,52703726.117605045
221952910.41535902,140437000.0,charging,140437000.0,81515910.41535902,0.0,577.6233366728258,0.0,0.0,0.7418997219948591,16,210,706.2754105883729,34.87,142880379.56498894,927.4647777819775,665.9918053013046,57.76365485507881,56131689.6047337,52892287.594925016
196095445.399173,140437000.0,charging,140437000.0,55658445.39917299,0.0,394.3968334730767,0.0,0.0,0.7917182693809319,17,210,634.8958053065287,34.06,142596032.97039643,819.4153361217491,665.991490350803,57.64869926356047,56019981.79127166,53066510.54227929
118394103.7560536,140437000.0,direct_plus_discharge,140437000.0,0.0,22042896.243946403,0.0,156.19639421903818,0.0,0.7719881985322112,18,210,429.03020521671453,32.76,142016731.7249725,494.72818772826554,664.0478860685807,57.41449945740328,55792398.705373034,53421456.13439633
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6462863883382479,19,210,0.0,31.2,142209441.51683736,1.0,654.15,57.492408138345866,55868106.29530745,53303380.297862045
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5205845781442846,20,210,0.0,29.24,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.39488276795032135,21,210,0.0,27.99,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2691809577563581,22,210,0.0,27.43,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1434791475623948,23,210,0.0,26.44,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.01777733736843152,0,211,0.0,25.02,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01777733736843152,1,211,0.0,23.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01777733736843152,2,211,0.0,23.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01777733736843152,3,211,0.0,22.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01777733736843152,4,211,0.0,22.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01777733736843152,5,211,0.0,22.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
88222668.2875796,140437000.0,direct_plus_discharge,108083925.0519656,0.0,19861256.76438599,0.0,140.73725416674952,0.0,-2.0423740671392075e-18,6,211,346.4389247281524,22.35,109304377.40028366,368.6521491678128,663.6966780727914,44.18955457370849,42941091.025592476,41111676.56510354
170657058.9761482,140437000.0,charging,140437000.0,30220058.976148188,0.0,214.13992938688097,0.0,0.0,0.027049254238342858,7,211,582.5481036715747,22.91,142316294.85423517,713.1170795823439,665.9911792786341,57.5356067868961,55910084.45508891,53237909.81345301
204014134.97831196,140437000.0,charging,140437000.0,63577134.978311956,0.0,450.5088228193523,0.0,0.0,0.08395563185762947,8,211,682.4710233676632,26.35,142683112.36562806,852.5048128810157,665.9915869355942,57.68390370623107,56054191.6427145,53013155.85734487
220659442.59350595,140437000.0,charging,140437000.0,80222442.59350595,0.0,568.4577983707849,0.0,0.0,0.15576082744130756,9,211,752.5251358986269,28.61,142866155.69694403,922.0598211913291,665.991789576278,57.75790443219394,56126101.64543164,52901002.74840537
230489536.8350615,140437000.0,charging,140437000.0,90052536.83506149,0.0,638.1140385658989,0.0,0.0,0.23636470599700007,10,211,812.0998278993135,30.64,142974254.2216947,963.136399796497,665.9919090049593,57.801606484869424,56168569.00768606,52834769.34190209
227173688.12299812,140437000.0,charging,140437000.0,86736688.12299813,0.0,614.6178696927919,0.0,-1.4901161193847656e-08,0.31400064743187905,11,211,821.2326713099322,32.4,142937790.85265058,949.2806099213343,665.991868739904,57.78686508041113,56154244.08414259,52857110.933981866
225771310.51918155,140437000.0,charging,140437000.0,85334310.51918155,0.0,604.6805945441217,0.0,0.0,0.39038135411113656,12,211,814.742493611112,33.87,142922369.3372129,943.4205568575799,665.9918517043625,57.78063047284783,56148185.61956952,52866559.90198037
227506449.33154938,140437000.0,charging,140437000.0,87069449.33154938,0.0,616.9758221295525,0.0,0.0,0.4683151421696064,13,211,795.287420149532,35.13,142941450.1253752,950.6711044175214,665.99187278162,57.78834445054811,56155681.658436455,52854868.848824486
248162246.14037946,140437000.0,charging,140437000.0,107725246.14037946,0.0,763.3432026023625,0.0,0.0,0.5647374414456943,14,211,822.4900812073837,35.92,143168595.57360637,1036.9845659592504,665.9921232630037,57.88017477262227,56244917.569056824,52715693.82693006
250481950.27765667,140437000.0,charging,140437000.0,110044950.27765669,0.0,779.780671521502,0.0,-1.4901161193847656e-08,0.6632360525852524,15,211,799.23979102014,36.07,143194104.64696184,1046.6778107028024,665.992151343214,57.89048757633583,56254938.98982169,52700064.05689083
227329361.91831964,140437000.0,charging,140437000.0,86892361.91831964,0.0,615.7209772533645,0.0,0.0,0.7410113339225195,16,211,722.0750563942479,35.73,142939502.74952775,949.9311171019592,665.9918706307429,57.78755716578117,56154916.61639957,52856062.0319564
188438815.26690054,140437000.0,charging,140437000.0,48001815.26690055,0.0,340.1418024964539,0.0,-7.450580596923828e-09,0.783976614237861,17,211,611.564225370377,34.81,142511835.3623637,787.4209155444398,665.9913968503084,57.61465986931445,55986904.093592346,53118099.53863356
121729060.88832343,140437000.0,direct_plus_discharge,140437000.0,0.0,18707939.111676574,0.0,132.56482270634882,0.0,0.7672315840012697,18,211,438.5011360862682,33.44,142011377.55204213,508.66382511109737,664.3601547104138,57.41233487330752,55790295.27609919,53424736.70751455
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6415297738073062,19,211,0.0,31.54,142209441.51683742,1.0,654.15,57.49240813834585,55868106.27455567,53303380.27711026
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.515827963613343,20,211,0.0,29.55,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.39012615341937973,21,211,0.0,27.46,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.26442434322541647,22,211,0.0,25.59,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.13872253303145315,23,211,0.0,24.75,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.013020722837489883,0,212,0.0,23.87,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
