Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013020722837489883,1,212,0.0,22.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013020722837489883,2,212,0.0,22.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013020722837489883,3,212,0.0,21.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013020722837489883,4,212,0.0,21.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013020722837489883,5,212,0.0,21.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
107307086.72466236,140437000.0,direct_plus_discharge,121854142.57299878,0.0,14547055.848336408,0.0,103.08072246346157,0.0,0.0,6,212,407.1045533531313,20.85,123217489.98157196,448.399361636095,664.5425562352009,49.814345294115576,48406967.58069617,46357144.618807785
179131808.84122944,140437000.0,charging,140437000.0,38694808.84122944,0.0,274.1921728028297,0.0,0.0,0.034634800775094274,7,212,608.3133278983232,22.27,142409489.07353267,748.5301407839429,665.9912830472679,57.57328332957033,55946696.542812146,53180808.47353936
205909538.79541257,140437000.0,charging,140437000.0,65472538.79541257,0.0,463.9396913651053,0.0,0.0,0.09323770915805495,8,212,688.5449049268894,25.96,142703955.53878385,860.4250527046097,665.9916100365069,57.69233018062828,56062380.0068157,53000384.92574024
222220213.62023672,140437000.0,charging,140437000.0,81783213.62023672,0.0,579.5174524143792,0.0,0.0,0.16643991367355548,9,212,758.5068627828086,28.05,142883319.016167,928.5817458228488,665.9918085505896,57.764843215886856,56132844.391427584,52890486.554019734
227024627.81532836,140437000.0,charging,140437000.0,86587627.81532836,0.0,613.5616254351621,0.0,0.0,0.2439424347811549,10,212,802.6802900890123,29.86,142936151.68226805,948.6577382281068,665.9918669293513,57.78620239689567,56153600.14392336,52858115.296376675
218951080.1627582,140437000.0,charging,140437000.0,78514080.1627582,0.0,556.3523087495945,0.0,0.0,0.31421851588636684,11,212,796.1352516041136,31.43,142847369.3604179,914.9211629090861,665.9917688024782,57.750309495349626,56118721.284223855,52912513.38711842
222081917.0892879,140437000.0,charging,140437000.0,81644917.0892879,0.0,578.5374804892681,0.0,0.0,0.3872969344744849,12,212,805.3345426499999,32.66,142881798.21172738,928.0038522457633,665.9918068695009,57.76422838533405,56132246.93134934,52891418.37116521
228318339.14440227,140437000.0,charging,140437000.0,87881339.14440227,0.0,622.7288892341359,0.0,0.0,0.4659574257461652,13,212,800.8387169879455,33.71,142950378.22808793,954.063712351579,665.9918826419623,57.791953902350926,56159189.1343527,52849398.48133097
244140356.90718588,140437000.0,charging,140437000.0,103703356.90718588,0.0,734.8440167775536,0.0,0.0,0.5587798278654351,14,212,812.3777342098335,34.37,143124368.09397605,1020.1784758884014,665.9920745540176,57.86229449489446,56227542.453123555,52742792.593012914
252071983.0105344,140437000.0,charging,140437000.0,111634983.0105344,0.0,791.0476745875782,0.0,0.0,0.6587016393922872,15,212,805.1489012434432,34.5,143211589.74817196,1053.322009927335,665.9921705849225,57.89755644999422,56261808.15042178,52689350.70239325
234120060.93024623,140437000.0,charging,140437000.0,93683060.93024623,0.0,663.8400033627856,0.0,0.0,0.7425551135012706,16,212,743.0501621578672,34.08,143014177.97920433,978.3071097316327,665.9919530676744,57.817746854571126,56184253.37226574,52810307.52370448
202372378.21216452,140437000.0,charging,140437000.0,61935378.21216452,0.0,438.87530224115864,0.0,0.0,0.7979919937843644,17,212,653.5877625777999,33.11,142665058.47110796,845.6444767338686,665.99156692065,57.676604880912826,56047099.00633332,53024217.698246285
129253492.97158381,140437000.0,direct_plus_discharge,140437000.0,0.0,11183507.028416187,0.0,79.24654969247091,0.0,0.7879819032968944,18,212,461.91657816321464,31.56,141999297.30356872,540.1058355670874,665.0721769069645,57.407451072568136,55785549.45473656,53432138.43669972
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6622800931029312,19,212,0.0,29.59,142209441.51683745,1.0,654.15,57.49240813834589,55868106.29530747,53303380.29786207
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5365782829089679,20,212,0.0,27.79,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4108764727150046,21,212,0.0,26.23,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.28517466252104134,22,212,0.0,24.19,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.15947285232707806,23,212,0.0,22.91,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.03377104213311478,0,213,0.0,21.78,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,37729797.50037048,0.0,37729797.50037048,0.0,267.3540835538253,0.0,-4.084748134278415e-18,1,213,0.0,20.73,38207906.17036061,1.0,654.15,15.446685622472627,15010278.780971251,14319304.278920915
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,2,213,0.0,20.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,3,213,0.0,19.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,4,213,0.0,18.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,-4.084748134278415e-18,5,213,0.0,18.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
109119551.5986237,140437000.0,direct_partial,109119551.5986237,0.0,-4.563576076179743e-09,0.0,-3.233758939637078e-14,0.0,0.0,6,213,412.8065406119736,18.55,110322137.39996062,455.9730281783377,665.9447655345961,44.60101440833123,43340926.10839331,41523707.998560034
187653541.16175923,140437000.0,charging,140437000.0,47216541.16175923,0.0,334.5773348176506,0.0,0.0,0.04226240018749271,7,213,634.3880980194403,21.11,142503199.94441062,784.139525487153,665.9913872545369,57.611168744055114,55983511.60120383,53123390.57427812
213000721.85489282,140437000.0,charging,140437000.0,72563721.85489282,0.0,514.1879533167137,0.0,0.0,0.10721245744855126,8,213,711.0999283076767,24.13,142781935.0991555,890.0566646900729,665.9916964031149,57.72385574365359,56093014.93687993,52952605.85172426
233025915.96445101,140437000.0,charging,140437000.0,92588915.96445101,0.0,656.086870720016,0.0,0.0,0.19008658848686907,9,213,794.5579170033794,26.29,143002146.0033389,973.7350547148118,665.991939790911,57.81288256947315,56179526.51517968,52817679.67564027
231858264.77748486,140437000.0,charging,140437000.0,91421264.77748486,0.0,647.812871555329,0.0,0.0,0.27191558278859485,10,213,821.0022179807961,28.22,142989305.70215404,968.8558425133598,665.991925619735,57.80769149475641,56174482.10108493,52825547.099270076
223305796.17708686,140437000.0,charging,140437000.0,82868796.17708686,0.0,587.2099116597764,0.0,0.0,0.34608946636667187,11,213,813.8678378619513,29.99,142895256.83385447,933.1180214813604,665.9918217453459,57.769669434733125,56137534.25772713,52883172.09405548
226217643.52085644,140437000.0,charging,140437000.0,85780643.52085644,0.0,607.8433189298396,0.0,0.0,0.42286967507359896,12,213,822.4589248399047,31.57,142927277.52403536,945.2856287660334,665.9918571266417,57.7826147537578,56150113.86052235,52863552.61136944
232800315.05023006,140437000.0,charging,140437000.0,92363315.05023006,0.0,654.488258226274,0.0,0.0,0.5055418761127072,13,213,818.3100766155452,32.78,142999665.13943222,972.7923461854074,665.9919370531079,57.81187960624696,56178551.88813022,52819199.734013505
254700833.243235,140437000.0,charging,140437000.0,114263833.24323499,0.0,809.6757587896475,0.0,0.0,0.6078167088019258,14,213,847.7770490703617,33.49,143240498.40611383,1064.307069741739,665.9922023875455,57.909243637169695,56273165.14582889,52671637.982472986
258688118.3714738,140437000.0,charging,140437000.0,118251118.37147379,0.0,837.9297392494582,0.0,0.0,0.7136604653386995,15,213,826.0421957642296,33.66,143284345.35503644,1080.968561174748,665.9922505994369,57.92697007400956,56290390.76725103,52644772.372616425
241626813.77462313,140437000.0,charging,140437000.0,101189813.77462314,0.0,717.0330009439084,0.0,-1.4901161193847656e-08,0.8042330549316142,16,213,765.8640651458074,33.28,143096727.43277258,1009.6752447366895,665.9920440973043,57.85111993321852,56216683.57940013,52759728.37355233
210941792.95301157,140437000.0,charging,140437000.0,70504792.95301157,0.0,499.5983428196115,0.0,0.0,0.8673402140246177,17,213,679.296794448741,32.42,142759293.6909057,881.4531098509918,665.9916713362287,57.714702279087085,56084120.059354104,52966478.52341539
135660913.2480477,140437000.0,direct_plus_discharge,140437000.0,0.0,4776086.751952291,0.0,33.84344420425879,0.0,0.8630652526514482,18,213,481.2613285696066,31.14,141989010.38385165,566.8802383526148,665.6868004834997,57.40329227846437,55781508.15678978,53438441.36949672
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7373634424574849,19,213,0.0,29.61,142209441.51683742,1.0,654.15,57.49240813834584,55868106.27455562,53303380.27711022
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6116616322635217,20,213,0.0,27.98,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.48595982206955834,21,213,0.0,26.21,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.36025801187559503,22,213,0.0,25.68,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.23455620168163177,23,213,0.0,24.52,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.10885439148766848,0,214,0.0,22.94,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,121614670.0971523,0.0,121614670.0971523,0.0,861.7639326107088,0.0,0.0,1,214,0.0,21.64,123149909.55557002,1.0,654.15,49.78702389131401,48380418.0746881,46159079.57046555
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,214,0.0,20.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,214,0.0,20.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,214,0.0,19.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,214,0.0,19.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
111474644.2674484,140437000.0,direct_partial,111474644.2674484,0.0,0.0,0.0,0.0,0.0,0.0,6,214,419.13095588538533,19.28,112703128.29894474,465.81414940833133,665.9491019452753,45.56360099244263,44276317.255172014,42419935.81746416
187321107.43107915,140437000.0,charging,140437000.0,46884107.43107915,0.0,332.2217028954947,0.0,0.0,0.04196484668153617,7,214,632.2485639657759,22.11,142499544.27285936,782.7503994082227,665.9913831919647,57.60969082979989,55982075.44165947,53125630.45294846
221748344.0143519,140437000.0,charging,140437000.0,81311344.0143519,0.0,576.1737751514148,0.0,0.0,0.11474469196382014,8,214,737.7122374919874,25.37,142878130.0111579,926.6099652395483,665.9918028145454,57.76274540584958,56130805.87053026,52893665.94738169
232641173.0583929,140437000.0,charging,140437000.0,92204173.05839291,0.0,653.3605749573104,0.0,0.0,0.19727444880053302,9,214,793.5372383672163,27.82,142997915.10386515,972.1273466059044,665.9919351217668,57.811172102174055,56177864.372786626,52820272.004123576
231602181.8246225,140437000.0,charging,140437000.0,91165181.82462251,0.0,645.9982627391646,0.0,0.0,0.2788742293570591,10,214,821.3498068623832,29.82,142986489.63663745,967.7857600416959,665.9919225114494,57.80655301628201,56173375.78742616,52827272.54013551
232213272.36341715,140437000.0,charging,140437000.0,91776272.36341715,0.0,650.3284622576288,0.0,0.0,0.3610209824843385,11,214,845.9678277220845,31.5,142993209.61145264,970.3392969595368,665.9919299285466,57.8092697665247,56176015.78279589,52823155.12202422
225624653.3150399,140437000.0,charging,140437000.0,85187653.3150399,0.0,603.641378725127,0.0,0.0,0.43727041979698617,12,214,822.6674474120254,32.81,142920756.59302184,942.8077269064187,665.9918499226155,57.779978472908404,56147552.04023118,52867548.05183835
236805367.4574001,140437000.0,charging,140437000.0,96368367.45740011,0.0,682.8681379723414,0.0,0.0,0.5235274477513872,13,214,833.7436845853151,33.57,143043707.469661,989.5280809584686,665.9919856427338,57.8296850318071,56195854.266647115,52792214.41142845
259083705.67062664,140437000.0,charging,140437000.0,118646705.67062664,0.0,840.732878593885,0.0,0.0,0.6297252850474568,14,214,863.5213569831598,33.9,143288695.50697035,1082.6215842678628,665.9922553810381,57.92872875267238,56292099.758918256,52642106.97656448
258751268.4615568,140437000.0,charging,140437000.0,118314268.46155679,0.0,838.377222023791,0.0,0.0,0.7356255657241462,15,214,826.7833186926202,33.72,143285039.79716814,1081.2324436539398,665.9922513627736,57.92725082295306,56290663.58434672,52644346.87867152
241363195.88640988,140437000.0,charging,140437000.0,100926195.88640988,0.0,715.16499942837,0.0,0.0,0.8259621972308876,16,214,765.4018713048691,33.05,143093828.50788814,1008.5736763650311,665.992040902354,57.849947956373384,56215544.71378192,52761504.58345658
202452211.6775099,140437000.0,charging,140437000.0,62015211.677509904,0.0,439.44100373913597,0.0,0.0,0.8814705345453049,17,214,653.8821516049015,32.08,142665936.37517568,845.9780732929655,665.9915678940308,57.67695979981574,56047443.89790471,53023679.794715025
137841054.2510661,140437000.0,direct_plus_discharge,140437000.0,0.0,2595945.7489339113,0.0,18.394922386075876,0.0,0.8791469654018006,18,214,487.4129666256772,30.7,141985510.23330143,575.9902968199685,665.8976965964645,57.401877238212386,55780133.09490354,53440585.958362006
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.7534451552078374,19,214,0.0,29.06,142209441.51683745,1.0,654.15,57.49240813834585,55868106.27455565,53303380.27711025
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6277433450138742,20,214,0.0,27.39,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5020415348199109,21,214,0.0,25.89,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.37633972462594756,22,214,0.0,24.13,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2506379144319843,23,214,0.0,22.55,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.12493610423802101,0,215,0.0,21.26,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,139581535.4114731,0.0,139581535.4114731,0.0,989.077491884333,0.0,0.0,1,215,0.0,20.33,141343196.2246284,1.0,654.1500000000011,57.14220264315228,55527794.94551328,52978675.72162415
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,215,0.0,19.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,215,0.0,19.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,215,0.0,18.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,215,0.0,18.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
97422893.43173847,140437000.0,direct_partial,97422893.43173847,0.0,0.0,0.0,0.0,0.0,0.0,6,215,374.0602383434121,18.04,98496854.67858872,407.0967217255827,665.9201218167398,39.82029117844676,38695270.062229514,37072558.12401757
181232644.52964386,140437000.0,charging,140437000.0,40795644.52964386,0.0,289.0787356095263,0.0,0.0,0.03651520870857174,7,215,613.3429811614976,20.83,142432591.31783298,757.3088096523322,665.9913087498709,57.582623100854555,55955772.44259758,53166653.42062459
209702947.1513338,140437000.0,charging,140437000.0,69265947.15133381,0.0,490.819857221622,0.0,0.0,0.0985135064628819,8,215,701.2727405828041,23.39,142745670.48442703,876.2763998722465,665.9916562497991,57.70919469155521,56078768.074709356,52974825.64355085
229959443.51834393,140437000.0,charging,140437000.0,89522443.51834393,0.0,634.3577869483904,0.0,0.0,0.178642911130047,9,215,786.9343003399429,25.4,142968424.94843584,960.9213223763578,665.9919025693007,57.799249827296094,56166278.93148255,52838341.01530392
224629184.85970217,140437000.0,charging,140437000.0,84192184.85970217,0.0,596.5874697668044,0.0,0.0,0.2540013283637486,10,215,801.1019106816954,27.37,142909809.73240745,938.6480070451634,665.9918378275489,57.77555287801426,56143251.47927227,52874255.3391981
225134511.85794008,140437000.0,charging,140437000.0,84697511.85794008,0.0,600.1682267668273,0.0,0.0,0.3298120517448215,11,215,825.2918526785165,29.34,142915366.65807658,940.7595945492466,665.9918439675665,57.77779943095165,56145434.56156647,52870850.5367953
223386032.1228904,140437000.0,charging,140437000.0,82949032.12289041,0.0,587.7784651421579,0.0,0.0,0.4040577526048836,12,215,818.6396324726642,30.89,142896139.16388783,933.4532998676882,665.9918227204894,57.770026142964674,56137880.88807424,52882631.4786879
229655537.48788422,140437000.0,charging,140437000.0,89218537.48788422,0.0,632.2043028683544,0.0,0.0,0.48391513823035986,13,215,813.5101061384565,31.93,142965082.98723716,959.6514037324544,665.9918988794584,57.79789873980733,56164966.01553674,52840388.679463334
246528127.39154238,140437000.0,charging,140437000.0,106091127.39154238,0.0,751.7638051643249,0.0,0.0,0.5788747767774325,14,215,826.5784220378872,32.48,143150625.67203,1030.1561464561141,665.9921034758622,57.8729099039566,56237857.929898456,52726704.20417996
255103885.91089627,140437000.0,charging,140437000.0,114666885.91089627,0.0,812.5317978814409,0.0,0.0,0.6815103722992987,15,215,816.8297602168859,32.58,143244930.65240744,1065.9912880389777,665.992207262359,57.91103550492589,56274906.388916016,52668922.28610989
232963152.01426548,140437000.0,charging,140437000.0,92526152.01426548,0.0,655.6421241405543,0.0,0.0,0.764328324822316,16,215,740.8587190609851,32.13,143001455.80747136,973.472785781268,665.9919390292422,57.81260353720856,56179255.36626251,52818102.567844965
197968552.21840718,140437000.0,charging,140437000.0,57531552.218407184,0.0,407.6697050555404,0.0,0.0,0.8158234454609106,17,215,640.7416710369263,31.06,142616630.95032296,827.2424044697691,665.9915132078464,57.65702661128173,56028073.87094869,53053889.88551527
135411122.48691064,140437000.0,direct_plus_discharge,140437000.0,0.0,5025877.513089359,0.0,35.613466426703994,0.0,0.8113249023333269,18,215,479.4856571789367,29.43,141989411.41535875,565.8364487832372,665.6626946497221,57.40345440741202,55781665.7051961,53438195.652133375
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6856230921393636,19,215,0.0,27.62,142209441.5168373,1.0,654.1499999999999,57.49240813834581,55868106.29530741,53303380.29786201
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5599212819454003,20,215,0.0,26.24,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.434219471751437,21,215,0.0,25.06,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3085176615574737,22,215,0.0,23.57,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.18281585136351042,23,215,0.0,22.03,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.05711404116954713,0,216,0.0,21.23,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,63809141.549760185,0.0,63809141.549760185,0.0,452.15282592558145,0.0,0.0,1,216,0.0,20.02,64615906.349075645,1.0,654.15,26.122907314915135,25384870.965191696,24218114.738761876
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,216,0.0,19.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,216,0.0,19.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,216,0.0,19.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,216,0.0,19.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
97637168.56403083,140437000.0,direct_partial,97637168.56403083,0.0,0.0,0.0,0.0,0.0,0.0,6,216,373.42554408235344,19.37,98713486.12864591,407.99210371261694,665.9206263727577,39.907870903178434,38780375.444439836,37154100.2802995
180777009.82624397,140437000.0,charging,140437000.0,40340009.82624397,0.0,285.85009918332753,0.0,0.0,0.03610738094947295,7,216,611.6375773276309,20.08,142427580.84305492,755.4048691356356,665.9913031761305,57.58059746698782,55953804.0378672,53169723.405284494
214022447.97138694,140437000.0,charging,140437000.0,73585447.97138694,0.0,521.4279245759184,0.0,0.0,0.10197196089590475,8,216,714.9798610630916,22.53,142793170.70719606,894.3261062748437,665.9917088394005,57.72839807330665,56097428.9345555,52945721.64496826
229278499.35887784,140437000.0,charging,140437000.0,88841499.35887784,0.0,629.5326033066389,0.0,0.0,0.1814918686820065,9,216,785.8994531162073,24.58,142960936.81482643,958.0758912335119,665.9918943014512,57.79622252595048,56163337.17970343,52842929.11540577
227703702.73364276,140437000.0,charging,140437000.0,87266702.73364276,0.0,618.3735635975271,0.0,0.0,0.2596022135574836,10,216,813.5682812428266,26.4,142943619.26040637,951.4953584558924,665.9918751773612,57.789221388079035,56156533.82032634,52853539.79088875
223333502.85548487,140437000.0,charging,140437000.0,82896502.85548487,0.0,587.4062417251935,0.0,0.0,0.33380089672277125,11,216,822.2844398870516,28.17,142895561.51567984,933.2337981489219,665.9918220820789,57.7697926114482,56137653.9543972,52882985.411440924
221504101.0414638,140437000.0,charging,140437000.0,81067101.04146379,0.0,574.4430646650858,0.0,0.0,0.40636212594362414,12,216,815.7316877295282,29.48,142875444.14626127,925.5893579668138,665.9917998453659,57.76165956485899,56129750.68636764,52895311.5917426
227771157.64472228,140437000.0,charging,140437000.0,87334157.64472228,0.0,618.8515504176974,0.0,0.0,0.48453284810164904,13,216,810.6051132814321,30.41,142944361.0413312,951.7772292995769,665.9918759966182,57.789521275141574,56156825.2557012,52853085.3126934
249871487.38761076,140437000.0,charging,140437000.0,109434487.38761076,0.0,775.4549195343559,0.0,0.0,0.5824850484638835,14,216,840.1029878825607,30.7,143187391.57420337,1044.1268965129366,665.9921439544787,57.88777361645545,56252301.705979675,52704177.24601636
250142763.18525907,140437000.0,charging,140437000.0,109705763.18525907,0.0,777.3771851460355,0.0,0.0,0.6806800613244354,15,216,802.7543977949335,30.71,143190374.7107682,1045.2604646509378,665.9921472379498,57.88897963838399,56253473.65482397,52702349.43849768
232504390.43698347,140437000.0,charging,140437000.0,92067390.43698347,0.0,652.3913306248262,0.0,0.0,0.7630873872980976,16,216,740.4874778276469,30.24,142996410.94742256,971.5557791354327,665.9919334617408,57.810564002070585,56177273.45300597,52821193.620818615
198338319.229242,140437000.0,charging,140437000.0,57901319.229242,0.0,410.28988133157816,0.0,0.0,0.8149134775715601,17,216,642.3198659572209,29.4,142620697.16448042,828.7875334698494,665.9915177192396,57.65867049963,56029671.31540991,53051398.46191976
136114167.24461275,140437000.0,direct_plus_discharge,140437000.0,0.0,4322832.755387247,0.0,30.631677513288178,0.0,0.8110442130435658,18,216,481.3686998314917,28.08,141988282.69823354,568.7742307152367,665.7305715927984,57.40299808985012,55781222.2797271,53438887.23215541
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6853424028496026,19,216,0.0,26.41,142209441.5168375,1.0,654.15,57.492408138345894,55868106.2953075,53303380.2978621
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5596405926556393,20,216,0.0,24.66,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.43393878246167605,21,216,0.0,23.0,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.30823697226771274,22,216,0.0,21.5,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.18253516207374945,23,216,0.0,20.07,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.05683335187978618,0,217,0.0,19.21,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,63495548.91553054,0.0,63495548.91553054,0.0,449.9307023816406,0.0,0.0,1,217,0.0,18.52,64298361.769538045,1.0,654.15,25.99453044785084,25260121.060211472,24099085.89961766
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,217,0.0,18.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,217,0.0,17.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,217,0.0,17.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,217,0.0,16.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
97427519.05045295,140437000.0,direct_partial,97427519.05045295,0.0,0.0,0.0,0.0,0.0,0.0,6,217,372.7727102137377,16.96,98501531.16381034,407.11605059324705,665.9201327321762,39.82218178707405,38697107.2565154,37074318.397923745
183935130.6461327,140437000.0,charging,140437000.0,43498130.6461327,0.0,308.228605125357,0.0,7.450580596923828e-09,0.03893413959478193,7,217,621.1287613248664,18.83,142462309.7269529,768.6015684667927,665.9913418011066,57.59463765409463,55967447.5551732,53148444.55536636
215862239.18949053,140437000.0,charging,140437000.0,75425239.18949053,0.0,534.4647211567012,0.0,0.0,0.10644547279352314,8,217,721.2951033446694,20.96,142813402.3256971,902.0139601987704,665.9917312281149,57.73657730849491,56105377.08624561,52933325.46273367
231668514.96756238,140437000.0,charging,140437000.0,91231514.96756238,0.0,646.4683006883415,0.0,0.0,0.18810462656468205,9,217,795.0694866631854,23.19,142987219.0818171,968.0629434026223,665.9919233166,57.80684791625165,56173662.37661199,52826825.62021609
225655124.90977955,140437000.0,charging,140437000.0,85218124.90977955,0.0,603.8573010418571,0.0,0.0,0.2643813382752324,10,217,809.0562964500348,25.33,142921091.67977944,942.9350572072088,665.9918502928199,57.78011394172413,56147683.681719854,52867342.73971375
216425023.39810935,140437000.0,charging,140437000.0,75988023.39810933,0.0,538.4526210740642,0.0,1.4901161193847656e-08,0.33239640620037736,11,217,801.5875675468508,27.38,142819591.09064892,904.3656415982575,665.9917380754619,57.739079301306916,56107808.37077009,52929533.50314488
219096808.78657216,140437000.0,charging,140437000.0,78659808.78657216,0.0,557.3849446302127,0.0,0.0,0.4028029255220884,12,217,810.7500273487983,29.0,142848971.8932992,915.5301126428344,665.9917705747607,57.75095736706253,56119350.8519682,52911531.493868664
230293264.2800905,140437000.0,charging,140437000.0,89856264.28009051,0.0,636.7232473998313,0.0,0.0,0.4832311251936461,13,217,821.9168566544517,30.3,142972095.87273964,962.3162443804639,665.991906622151,57.80073390793144,56167721.08319163,52836091.79106708
247568229.96157637,140437000.0,charging,140437000.0,107131229.96157637,0.0,759.1339923329862,0.0,0.0,0.579121734751497,14,217,834.8559928086743,31.19,143162063.36027962,1034.502376911846,665.9921160707819,57.87753393056124,56242351.316384256,52719696.180183716
252952371.7171255,140437000.0,charging,140437000.0,112515371.7171255,0.0,797.2861261938846,0.0,0.0,0.679831561218093,15,217,811.894506763336,31.73,143221271.1121621,1057.000851149071,665.9921812368885,57.90147043013451,56265611.55100136,52683418.801676586
235329237.27025187,140437000.0,charging,140437000.0,94892237.27025187,0.0,672.4082505746611,0.0,0.0,0.7647673402380502,16,217,748.5427344510528,31.78,143027474.91973108,983.3598412474389,665.9919677376776,57.823122539361144,56189477.18074536,52802160.311063446
210116993.2867452,140437000.0,charging,140437000.0,69679993.28674519,0.0,493.75379624106216,0.0,0.0,0.8271362408158685,17,217,676.6390412256691,31.4,142750223.62250656,878.0065560853446,665.9916612922946,57.71103543342144,56080556.811092794,52972035.875179976
135713176.6908615,140437000.0,direct_plus_discharge,140437000.0,0.0,4723823.309138507,0.0,33.47310442555444,0.0,0.8229080592042195,18,217,478.4274883925804,30.57,141988926.47645634,567.0986292818894,665.6918456176735,57.403258356397416,55781475.19310464,53438492.78065985
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6972062490102563,19,217,0.0,29.11,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.571504438816293,20,217,0.0,27.36,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.44580262862232967,21,217,0.0,25.8,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3201008184283664,22,217,0.0,24.06,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.19439900823440312,23,217,0.0,22.61,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.06869719804043983,0,218,0.0,21.59,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,76750115.10429758,0.0,76750115.10429758,0.0,543.8528178201486,0.0,0.0,1,218,0.0,20.6,77719964.15412487,1.0,654.15,31.420613511920116,30532903.938752957,29130057.4678267
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,218,0.0,19.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,218,0.0,19.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,218,0.0,18.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,218,0.0,17.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
103965443.98138204,140437000.0,direct_partial,103965443.98138204,0.0,0.0,0.0,0.0,0.0,0.0,6,218,392.39720635339756,17.31,105111351.64554627,434.43578738728996,665.9345897840484,42.49439885511005,41293827.62325445,39562318.24547528
181894760.36214817,140437000.0,charging,140437000.0,41457760.36214817,0.0,293.7705013579093,0.0,-7.450580596923828e-09,0.03710785280310434,7,218,613.3801818561378,20.97,142439872.40211865,760.0755637007939,665.9913168487795,57.58556669633582,55958632.874270245,53162192.203264065
216657893.11771774,140437000.0,charging,140437000.0,76220893.11771774,0.0,540.1027404650503,0.0,0.0,0.10533135686184754,8,218,722.0188658464393,25.41,142822151.88737425,905.3387239621906,665.9917409085942,57.74011457975908,56108814.40006092,52927964.4688687
222222225.71301734,140437000.0,charging,140437000.0,81785225.71301734,0.0,579.5317101432045,0.0,0.0,0.17853536235362072,9,218,763.9320160370246,27.78,142883341.14253333,928.5901536656718,665.9918085750476,57.76485216113037,56132853.083945975,52890472.99690075
220647495.21351904,140437000.0,charging,140437000.0,80210495.21351905,0.0,568.3731390023577,0.0,-1.4901161193847656e-08,0.2503298641223396,10,218,792.3432410790615,29.77,142866024.3152794,922.0098972047316,665.9917894310163,57.75785131723753,56126050.03110333,52901083.24770256
225253400.58135623,140437000.0,charging,140437000.0,84816400.58135623,0.0,601.0106745879028,0.0,0.0,0.326247001965022,11,218,832.8851242749358,31.42,142916674.04082355,941.2563895822062,665.9918454120645,57.778327979419885,56145948.17724115,52870049.4859658
218452193.61553928,140437000.0,charging,140437000.0,78015193.61553928,0.0,552.8171889115478,0.0,0.0,0.396076541617007,12,218,810.0435659491768,32.74,142841883.25840726,912.8364878318831,665.9917627349555,57.7480915749885,56116566.02556525,52915874.79492029
229646118.37107086,140437000.0,charging,140437000.0,89209118.37107086,0.0,632.1375588222593,0.0,0.0,0.47592549641560816,13,218,821.2892445726565,33.65,142964979.4081027,959.6120444869833,665.9918987650942,57.79785686485297,56164925.32365278,52840452.14377704
241861373.08311647,140437000.0,charging,140437000.0,101424373.08311647,0.0,718.6950927948027,0.0,0.0,0.5667080344528463,14,218,817.8850206802113,34.21,143099306.80938685,1010.6553873107287,665.9920469399666,57.85216272314493,56217696.907947615,52758147.95512993
252781937.71762884,140437000.0,charging,140437000.0,112344937.71762884,0.0,796.0784275376329,0.0,0.0,0.6672653095102316,15,218,811.532417872432,34.38,143219396.9018583,1056.2886661582374,665.992179174892,57.90071272472077,56264875.273527406,52684567.17620214
235472347.96956608,140437000.0,charging,140437000.0,95035347.96956608,0.0,673.4223357910348,0.0,0.0,0.7523291835048886,16,218,748.397402888728,34.13,143029048.66410315,983.9578515762569,665.9919694737487,57.82375877246058,56190095.438695684,52801196.056918666
203545648.53983444,140437000.0,charging,140437000.0,63108648.53983444,0.0,447.18911874685307,0.0,0.0,0.8088162300834385,17,218,656.1275530740616,33.47,142677960.5642556,850.5471693892349,665.9915812247096,57.681820936873464,56052167.71671058,53016312.434677385
132119377.40619338,140437000.0,direct_plus_discharge,140437000.0,0.0,8317622.593806624,0.0,58.93883649632432,0.0,0.8013713244207449,18,218,465.8960506867825,32.36,141994696.21267092,552.0813796828421,665.3461296365954,57.40559094434489,55783741.87970838,53434957.58640593
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6756695142267817,19,218,0.0,31.13,142209441.51683718,1.0,654.15,57.492408138345745,55868106.274555534,53303380.27711013
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5499677040328184,20,218,0.0,28.89,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4242658938388551,21,218,0.0,26.17,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.29856408364489184,22,218,0.0,24.03,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.17286227345092856,23,218,0.0,22.64,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.047160463256965275,0,219,0.0,21.67,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,52688771.690707915,0.0,52688771.690707915,0.0,373.3536674509751,0.0,0.0,1,219,0.0,20.8,53355395.78297104,1.0,654.15,21.57051007316104,20961090.13669865,19997209.747071225
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,219,0.0,19.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,219,0.0,19.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,219,0.0,18.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,219,0.0,17.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
97759802.1039323,140437000.0,direct_partial,97759802.1039323,0.0,0.0,0.0,0.0,0.0,0.0,6,219,371.8504522925726,17.77,98837468.2318901,408.5045470440447,665.9209141440078,39.95799436618859,38829082.79640119,37200768.33351258
174803405.04537666,140437000.0,charging,140437000.0,34366405.04537666,0.0,243.5210187877636,0.0,0.0,0.030760549741612245,7,219,590.9825039692431,21.02,142361890.94747493,730.4432319114316,665.9912300653004,57.5540403674945,55927997.241720036,53209972.479608014
204584494.08869117,140437000.0,charging,140437000.0,64147494.088691175,0.0,454.5503986388492,0.0,0.0,0.08817744220125634,8,219,685.0100090723487,24.64,142689384.4294313,854.8881471863593,665.991593887759,57.68643937508824,56056655.6726939,53009312.88026595
219313864.28533107,140437000.0,charging,140437000.0,78876864.28533107,0.0,558.9230041427356,0.0,0.0,0.15877824272454927,9,219,755.7615702902439,27.25,142851358.78589946,916.4371128238461,665.9917732144132,57.75192233958545,56120288.582490586,52910069.03381318
222347862.79391778,140437000.0,charging,140437000.0,81910862.79391778,0.0,580.4219769574958,0.0,0.0,0.23209470297181187,10,219,800.0965563108105,29.61,142884722.73489115,929.1151477605944,665.9918101022207,57.76541071104708,56133395.853454456,52889626.47685179
227121565.94276124,140437000.0,charging,140437000.0,86684565.94276124,0.0,614.2485309034723,0.0,0.0,0.30968399108593464,11,219,842.1839001602281,31.56,142937217.68105772,949.0628092796621,665.9918681068095,57.78663335869986,56154018.909139305,52857462.12385582
229447378.25841984,140437000.0,charging,140437000.0,89010378.25841984,0.0,630.7292824941746,0.0,0.0,0.38935505834835676,12,219,851.1156342261329,33.03,142962793.92417032,958.7815779971712,665.991896352016,57.796973317791114,56164066.738967456,52841791.218900196
236425481.3821253,140437000.0,charging,140437000.0,95988481.38212529,0.0,680.1762578076265,0.0,0.0,0.4752720593345833,13,219,846.9776152507105,34.04,143039529.97926292,987.9406678728393,665.991981035207,57.82799615671976,56194213.106432766,52794774.01545989
243607816.91632214,140437000.0,charging,140437000.0,103170816.91632213,0.0,731.0704279791578,0.0,1.4901161193847656e-08,0.5676177976056348,14,219,825.7796253966145,34.73,143118511.91539153,1017.9531746595858,665.9920681021878,57.85992696004077,56225241.78606428,52746380.73077877
249621879.12305522,140437000.0,charging,140437000.0,109184879.12305522,0.0,773.6861904862593,0.0,0.0,0.6653465795617939,15,219,803.0861711951602,35.01,143184646.70884788,1043.0838695339914,665.9921409331467,57.8866639227697,56251223.36386852,52705859.06159838
218479052.92931014,140437000.0,charging,140437000.0,78042052.92931014,0.0,553.0075145346318,0.0,0.0,0.7352001603451158,16,219,697.738545065474,34.74,142842178.62202534,912.9487236544818,665.9917630616338,57.74821098454035,56116682.06150372,52915693.821696535
177169438.72556183,140437000.0,charging,140437000.0,36732438.72556183,0.0,260.2867797547335,0.0,0.0,0.7680784904193979,17,219,577.3552026191918,33.88,142387909.49257278,740.3300718600991,665.9912590311948,57.56455914035499,55938218.833388865,53194030.57033548
97170623.69505244,140437000.0,direct_plus_discharge,140437000.0,0.0,43266376.304947555,0.0,306.5863893277088,0.0,0.729351788609582,18,219,357.65971323427294,31.93,142050805.3812059,406.042573371145,662.1068381559749,57.42827474918448,55805784.811297536,53400578.751198865
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6036499784156188,19,219,0.0,29.88,142209441.51681873,1.0,654.15,57.492408138338284,55868106.27454831,53303380.27710324
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4779481682216556,20,219,0.0,27.62,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3522463580276923,21,219,0.0,25.92,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.22654454783372902,22,219,0.0,24.67,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.10084273763976573,23,219,0.0,23.47,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,112663863.18592492,0.0,112663863.18592492,0.0,798.3383396481454,0.0,0.0,0,220,0.0,22.46,114086303.12192325,1.0,654.15,46.122790667904155,44819708.44764291,42761665.09144044
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,220,0.0,21.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,220,0.0,20.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,220,0.0,20.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,220,0.0,20.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,220,0.0,19.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
3478879.8916561045,140437000.0,charging_only,0.0,3478879.8916561045,0.0,24.65141100262773,0.0,0.0,0.0031138624424371865,6,220,77.02990605128491,19.47,0.0,14.53704103094178,581.4536639600059,0.0,0.0,-40887.806908611004
85721739.59193078,140437000.0,direct_plus_discharge,89200619.48358688,0.0,3478879.8916561045,0.0,24.65141100262773,0.0,0.0,7,220,319.4607486724923,22.75,90187116.5137312,358.20162940387826,665.6186586852938,36.4608316868615,35430723.55985805,33941771.47467347
179888533.91222435,140437000.0,charging,140437000.0,39451533.91222435,0.0,279.5543414668959,0.0,0.0,0.03531212734318685,8,220,607.9617514486521,27.11,142417810.5465323,751.692234259081,665.9912923063544,57.57664753321886,55949965.69943737,53175709.79615058
228581847.16281414,140437000.0,charging,140437000.0,88144847.16281414,0.0,624.5961122101113,0.0,0.0,0.11420847835920091,9,220,785.2213345041074,30.16,142953275.94476554,955.1648216151661,665.9918858419828,57.793125390742425,56160327.52531727,52847623.01170876
209488234.92742598,140437000.0,charging,140437000.0,69051234.92742598,0.0,489.29840220055763,0.0,0.0,0.1760145923213766,10,220,757.7022121667123,32.78,142743309.3600996,875.3791914298722,665.9916536347821,57.70824013662518,56077840.48830269,52976272.3358873
128396519.12604903,140437000.0,direct_plus_discharge,140437000.0,0.0,12040480.873950973,0.0,85.31908313504506,0.0,0.1652374449780025,11,220,503.5807711275101,34.57,142000673.14912575,536.524836986233,664.9905555375326,57.40800729916905,55786089.96656865,53431295.437724486
225235603.9055935,140437000.0,charging,140437000.0,84798603.9055935,0.0,600.8845669951229,0.0,1.4901161193847656e-08,0.24113865344054436,12,220,838.775111158225,35.8,142916478.33625144,941.1820234029027,665.9918451958372,57.778248860009704,56145871.2931488,52870169.396765694
226889765.0392762,140437000.0,charging,140437000.0,86452765.03927621,0.0,612.6059851644559,0.0,0.0,0.3185204620928967,13,220,816.9800223726523,37.04,142934668.63777235,948.0941931302362,665.9918652912123,57.78560283192637,56153017.49728051,52859023.9566403
234151680.62871015,140437000.0,charging,140437000.0,93714680.62871015,0.0,664.0640611649773,0.0,0.0,0.40240223824005167,14,220,796.9603160403225,37.61,143014525.69130832,978.4392375625122,665.9919534513266,57.817887427559754,56184389.99459115,52810094.49673389
234893081.00357607,140437000.0,charging,140437000.0,94456081.00357607,0.0,669.3176387323309,0.0,0.0,0.4869476241851882,15,220,758.8530474543189,37.32,143022678.6433359,981.5372944099511,665.9919624464441,57.82118350157916,56187592.92554747,52805099.05352161
261483656.26948142,140437000.0,charging,140437000.0,121046656.26948142,0.0,857.7389755103864,0.0,0.0,0.5952936000391318,16,220,826.599831035851,34.94,143315087.02599734,1092.6501513395408,665.9922843838615,57.93939831136779,56302467.897264585,52625936.562109046
4694067.06846476,140437000.0,direct_plus_discharge,140437000.0,0.0,135742932.93153524,0.0,961.8770795804729,0.0,0.4737933373552826,17,220,71.42565346571666,34.36,142199273.69983748,19.61488976377983,654.486247960429,57.488297495067854,55864111.787805796,53309610.25482025
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.34809152716131936,18,220,46.05166606264897,33.84,142209441.51683706,1.0,654.1499999999997,57.492408138345695,55868106.274555504,53303380.2771101
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.22238971696735604,19,220,0.0,32.46,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.09668790677339277,20,220,0.0,30.4,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,108021989.04361568,0.0,108021989.04361568,0.0,765.4459286226927,0.0,0.0,21,220,0.0,28.5,109385931.32780057,1.0,654.15,44.22252518125801,42973130.13242692,40999771.378704675
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,220,0.0,26.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,220,0.0,25.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,221,0.0,23.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,221,0.0,23.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,221,0.0,22.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,221,0.0,22.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,221,0.0,23.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,221,0.0,24.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
23046953.319607373,140437000.0,charging_only,0.0,23046953.319607373,0.0,163.311162309072,0.0,0.0,0.020628778396935412,6,221,135.34417983118087,25.38,0.0,96.30528114778939,619.2444034547224,0.0,0.0,-256071.895468101
