Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
176423554.49025792,140437000.0,charging,140437000.0,35986554.49025792,0.0,255.001429464556,0.0,0.0,0.0528394852766688,7,221,592.8043655176996,26.03,142379707.23291948,737.2132785040101,665.9912499009339,57.56124313225725,55934996.510671645,53199056.204127006
182762491.9764036,140437000.0,charging,140437000.0,42325491.976403594,0.0,299.9192645601943,0.0,0.0,0.09072402395795648,8,221,616.066720389453,29.32,142449414.57995412,763.7015152924417,665.9913274615002,57.589424406321854,55962381.61525257,53156345.604544915
214156804.5988074,140437000.0,charging,140437000.0,73719804.5988074,0.0,522.3799782675138,0.0,0.0,0.15670886331806347,9,221,739.444492668633,31.65,142794648.1857284,894.8875363518852,665.9917104746223,57.728995388069286,56098009.331998944,52944816.33247551
217190450.03629857,140437000.0,charging,140437000.0,76753450.03629857,0.0,543.8764492135806,0.0,0.0,0.22540904637662101,10,221,785.0555963418582,33.86,142828008.25210816,907.5640959261062,665.9917473873904,57.74248218986921,56111115.140207216,52924376.21700389
225814206.36395925,140437000.0,charging,140437000.0,85377206.36395925,0.0,604.9845553397952,0.0,0.0,0.3018281481037531,11,221,842.0610838537459,35.49,142922841.04963204,943.5998038206861,665.9918522254992,57.780821176662144,56148370.95638817,52866270.898351274
232217160.21717566,140437000.0,charging,140437000.0,91780160.21717566,0.0,650.3560116654565,0.0,0.0,0.38397838115623184,12,221,866.1694115933169,36.84,142993252.36498532,970.3555429615172,665.991929975733,57.80928705091543,56176032.59972627,52823128.947231226
225536178.31071323,140437000.0,charging,140437000.0,85099178.31071323,0.0,603.0144431127917,0.0,0.0,0.46014862660205813,13,221,815.4192748862828,37.74,142919783.66059214,942.4380203318442,665.9918488477081,57.779585135955934,56147169.81601457,52868144.18049912
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.33444681640809487,14,221,16.64607679809584,38.31,142209441.51683018,1.0,654.1499999999955,57.4924081383429,55868106.27455279,53303380.27710743
254639240.8158498,140437000.0,charging,140437000.0,114202240.81584981,0.0,809.2393136436788,0.0,0.0,0.4366665191841385,15,221,820.6739774887808,37.02,143239821.09312308,1064.049696198536,665.9922016425758,57.90896981319228,56272899.07895413,52672053.002070226
932907.3093430623,140437000.0,direct_plus_discharge,140437000.0,0.0,139504092.69065693,0.0,988.5287312488824,0.0,0.3117997320790165,16,221,61.32673547959662,33.36,142205312.1282288,3.8982983765874146,654.2021822977282,57.490738709841466,55866484.01151049,53305910.40852882
93911032.81435287,140437000.0,direct_plus_discharge,140437000.0,0.0,46525967.18564713,0.0,329.6839141066659,0.0,0.2701554481918587,17,221,331.65094007415723,33.14,142056038.55592126,392.4218655995266,661.8156133887553,57.43039041614292,55807840.70546345,53397372.31532453
108372728.12592289,140437000.0,direct_plus_discharge,140437000.0,0.0,32064271.87407711,0.0,227.20805807744946,0.0,0.241455482961023,18,221,390.6084469060721,32.67,142032820.74087504,452.8523100726161,663.1215296236593,57.42100392193775,55798719.40279444,53411598.179970674
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.11575367276705971,19,221,0.0,32.91,142209441.51683712,1.0,654.15,57.492408138345745,55868106.29530735,53303380.29786195
0.0,140437000.0,discharging,129322708.37869167,0.0,129322708.37869167,0.0,916.3832427392227,0.0,0.0,20,221,0.0,31.79,130955085.78741618,1.0,654.15,52.94249917288936,51446743.42243788,49084782.37271616
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,221,0.0,30.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,221,0.0,29.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,221,0.0,28.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,222,0.0,28.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,222,0.0,26.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,222,0.0,26.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,222,0.0,25.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,222,0.0,26.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,222,0.0,25.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
28700352.201345958,140437000.0,charging_only,0.0,28700352.201345958,0.0,203.37125743618202,0.0,0.0,0.025689000939307205,6,222,152.405513448425,25.59,0.0,119.92888819016734,624.5986686760734,0.0,0.0,-318240.5852018825
102533116.92774071,140437000.0,direct_plus_discharge,131233469.12908667,0.0,28700352.201345958,0.0,203.37125743618202,0.0,0.0,7,222,368.20753309423696,26.26,132722680.79862703,428.4505858865277,663.2450507848007,53.65710217479909,52141157.15219888,49912514.12640787
182342093.53988346,140437000.0,charging,140437000.0,41905093.539883465,0.0,296.94031301076717,0.0,0.0,0.03750825006451796,8,222,614.5203455498801,29.97,142444791.58753613,761.9448150004228,665.991322320029,57.58755542375583,55960565.41525175,53159178.15277756
209092214.0439435,140437000.0,charging,140437000.0,68655214.0439435,0.0,486.49219046908473,0.0,0.0,0.09895989517640234,9,222,723.8776670289291,32.21,142738954.44017455,873.7243565371522,665.9916488113493,57.706479530359836,56076129.602628775,52978940.63248985
216389939.51707208,140437000.0,charging,140437000.0,75952939.51707208,0.0,538.2040160063551,0.0,0.0,0.16694356035615246,10,222,784.356683639383,34.28,142819205.28398916,904.2190381413845,665.9917376486167,57.738923327458046,56107656.80356588,52929769.89202188
228959256.75293404,140437000.0,charging,140437000.0,88522256.75293404,0.0,627.2704439525475,0.0,0.0,0.24617772169752686,11,222,856.016970335975,35.96,142957426.2020189,956.7418863221724,665.9918904249914,57.79480325601877,56161957.98677485,52845080.09378924
234415603.67379403,140437000.0,charging,140437000.0,93978603.67379403,0.0,665.9342250280737,0.0,0.0,0.3302957290694941,12,222,877.539172888204,36.82,143017427.97191045,979.5420810796447,665.9919566535178,57.819060761053834,56185530.15766032,52808316.20986876
237661948.91222048,140437000.0,charging,140437000.0,97224948.91222048,0.0,688.9378909266331,0.0,0.0,0.41731946266022674,13,222,860.0736290814398,37.35,143053127.03261963,993.1074398736567,665.9919960309729,57.833493171072156,56199554.81661636,52786442.91969041
241144101.7783249,140437000.0,charging,140437000.0,100707101.7783249,0.0,713.6124942902619,0.0,0.0,0.5074599882547861,14,222,824.9284491619977,37.34,143091419.19732738,1007.6581575376902,665.9920382469166,57.848973920721384,56214598.19703159,52762980.80014033
200849676.3696937,140437000.0,charging,140437000.0,60412676.3696937,0.0,428.0854071823391,0.0,0.0,0.5615339344251868,15,222,658.837533376635,36.5,142648313.78700098,839.2816301133284,665.9915483526025,57.669835342951366,56040520.72446086,53034477.389316715
207450071.68606645,140437000.0,charging,140437000.0,67013071.68606645,0.0,474.85593758034804,0.0,0.0,0.621515737066915,16,222,665.5077198303326,35.84,142720896.30543444,866.8624091349548,665.9916288073399,57.69917899080609,56069035.36295448,52990005.13395521
142569329.41456103,140437000.0,charging,140437000.0,2132329.4145610332,0.0,15.109727966582172,0.0,0.0,0.6234243342837466,17,222,474.2086931258912,35.18,142007422.72602606,595.7481304324959,665.9908343877057,57.41073601693758,55788741.591352165,53427159.88209008
62427636.38700266,140437000.0,direct_plus_discharge,140437000.0,0.0,78009363.61299734,0.0,552.7758773994278,0.0,0.5536000129280293,18,222,249.22942409759122,34.32,142106584.19800004,260.86359399739035,659.0923374602663,57.45082499948011,55827697.982323706,53366402.3476466
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.42789820273406604,19,222,0.0,32.6,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3021963925401027,20,222,0.0,30.72,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.17649458234613943,21,222,0.0,30.06,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.05079277215217616,22,222,0.0,28.82,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,56746872.0754964,0.0,56746872.0754964,0.0,402.10944620472793,0.0,0.0,23,222,0.0,27.35,57464637.007895425,1.0,654.15,23.231793396703925,22575438.12241013,21537523.27872883
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,223,0.0,26.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,223,0.0,25.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,223,0.0,24.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,223,0.0,23.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,223,0.0,22.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,223,0.0,21.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
74616793.12353167,140437000.0,direct_partial,74616793.12353167,0.0,0.0,0.0,0.0,0.0,0.0,6,223,295.48703842435293,20.83,75439962.69554041,311.7978823688864,665.8498495068521,30.498854921106428,29637187.29409363,28393722.761189308
173411329.25441748,140437000.0,charging,140437000.0,32974329.25441748,0.0,233.65674248663308,0.0,0.0,0.02951453589304839,7,223,582.7343139944613,25.06,142346582.7179627,724.6262265759237,665.9912130180332,57.54785155914533,55921983.28242071,53219352.03586699
214102549.8664209,140437000.0,charging,140437000.0,73665549.8664209,0.0,521.9955281719227,0.0,0.0,0.09545081313581757,8,223,712.7758799170493,29.36,142794051.56311375,894.660824509169,665.9917098143052,57.72875418558291,56097774.96494757,52945181.9119734
223445875.131732,140437000.0,charging,140437000.0,83008875.13173199,0.0,588.2025138740861,0.0,0.0,0.16975007804622846,9,223,771.1695635197646,31.92,142896797.23905984,933.703363193252,665.9918234477807,57.770292189480095,56138139.41812157,52882228.26725991
224966777.0974966,140437000.0,charging,140437000.0,84529777.0974966,0.0,598.9796549713374,0.0,0.0,0.24541066604260794,10,223,815.5964308468866,33.72,142913522.1304755,940.0586887488679,665.9918419295442,57.77705372565576,56144709.92427836,52871980.703434765
219151842.53611672,140437000.0,charging,140437000.0,78714842.53611672,0.0,557.7749148566331,0.0,0.0,0.31586644476134057,11,223,825.3000262252257,35.1,142849577.08252805,915.7600797299739,665.9917712440448,57.7512020328581,56119588.60535358,52911160.68636583
216226389.28255615,140437000.0,charging,140437000.0,75789389.28255615,0.0,537.0450958434894,0.0,0.0,0.38370372002578135,12,223,817.8287812436515,36.01,142817406.77233803,903.5356180338147,665.9917356587655,57.73819622548235,56106950.24400844,52930871.86408025
232185456.73250136,140437000.0,charging,140437000.0,91748456.73250136,0.0,650.1313601525383,0.0,0.0,0.4658255760450493,13,223,845.4780312646234,36.5,142992903.73150977,970.2230650169238,665.9919295909501,57.80914610543491,56175895.61543588,52823342.53874121
250447810.71138638,140437000.0,charging,140437000.0,110010810.71138638,0.0,779.5387578867142,0.0,0.0,0.5642936296728448,14,223,858.2632849960625,36.6,143193729.22464594,1046.5351532121429,665.9921509300242,57.89033580066764,56254791.50218923,52700294.08314658
252519431.10413295,140437000.0,charging,140437000.0,112082431.10413295,0.0,794.2183005364922,0.0,0.0,0.6646159413195596,15,223,818.1172209769102,36.46,143216510.19731796,1055.1917414209329,665.9921759988495,57.89954568831419,56263741.18786907,52686335.87763716
227435729.8282187,140437000.0,charging,140437000.0,86998729.8282187,0.0,616.4747023447944,0.0,0.0,0.7424864300367968,16,223,725.5211752845889,35.9,142940672.44471547,950.3755919670693,665.9918719226785,57.78803004994703,56155376.14042525,52855345.34410741
204645567.79672608,140437000.0,charging,140437000.0,64208567.79672608,0.0,454.9831681293492,0.0,0.0,0.7999579881162936,17,223,658.5077342976938,35.12,142690056.03822887,855.1433531800312,665.9915946321569,57.68671089297535,56056919.49871141,53008901.355788216
131275595.24071562,140437000.0,direct_plus_discharge,140437000.0,0.0,9161404.759284377,0.0,64.91789343582026,0.0,0.7917578331559795,18,223,459.082031740249,34.05,141996050.87944776,548.5555045900487,665.265312054441,57.406138608792446,55784274.07128896,53434127.5640158
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6660560229620163,19,223,0.0,32.53,142209441.5168373,1.0,654.15,57.492408138345795,55868106.2953074,53303380.29786199
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.540354212768053,20,223,0.0,30.58,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.41465240257408964,21,223,0.0,29.88,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2889505923801264,22,223,0.0,28.58,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1632487821861631,23,223,0.0,27.37,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.037546971992199814,0,224,0.0,26.4,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,41948354.58242109,0.0,41948354.58242109,0.0,297.2468616049152,0.0,0.0,1,224,0.0,25.51,42479626.19390617,1.0,654.15,17.173655846298082,16688457.850553878,15920521.582935734
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,224,0.0,24.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,224,0.0,24.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,224,0.0,23.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,224,0.0,23.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
86630450.47318651,140437000.0,direct_partial,86630450.47318651,0.0,0.0,0.0,0.0,0.0,0.0,6,224,331.38675910712817,22.73,87585730.54225409,361.998819240113,665.8914794448935,35.40914382139765,34408748.47474426,32965506.32459989
178781173.3308209,140437000.0,charging,140437000.0,38344173.33082089,0.0,271.7075627132636,0.0,0.0,0.034320955290096454,7,224,598.8100526674673,24.17,142405633.24260414,747.0649557357497,665.9912787566186,57.57172449491708,55945181.749069944,53183170.99252668
220477638.19004697,140437000.0,charging,140437000.0,80040638.19004697,0.0,567.1695288095091,0.0,0.0,0.10596342208708709,8,224,732.7396056931765,28.69,142864156.44980365,921.30012319801,665.9917873657841,57.75709617690977,56125316.22534618,52902227.713768296
221377451.8697555,140437000.0,charging,140437000.0,80940451.8697555,0.0,573.5456261555208,0.0,0.0,0.17841129065410025,9,224,766.0042253849584,30.95,142874051.42424905,925.0601346929453,665.9917983056906,57.761096515447534,56129203.5444862,52896164.931076184
222859110.42379528,140437000.0,charging,140437000.0,82422110.42379528,0.0,584.0446876691984,0.0,0.0,0.25218535646494633,10,224,811.274459186228,32.45,142890344.76792943,931.2514755453793,665.9918163163526,57.76768358558029,56135604.51369469,52886181.78229935
216645818.5925656,140437000.0,charging,140437000.0,76208818.5925656,0.0,540.0171801434936,0.0,0.0,0.32039805290412454,11,224,820.2450952299513,33.79,142822019.10753274,905.2882686797341,665.9917407616961,57.740060899547984,56108762.236447774,52928045.82484694
218237615.91327867,140437000.0,charging,140437000.0,77800615.91327867,0.0,551.2966871135085,0.0,0.0,0.390035529171094,12,224,829.3091745931756,34.72,142839523.61337397,911.9398415091556,665.9917601250908,57.74713761810724,56115639.020311,52917320.5808744
229540023.64547616,140437000.0,charging,140437000.0,89103023.64547616,0.0,631.3857695201569,0.0,0.0,0.4697895211104823,13,224,840.8486964524756,35.13,142963812.7170175,959.1687111650036,665.9918974769143,57.797385195185164,56164467.00067448,52841167.01181298
242675248.11033934,140437000.0,charging,140437000.0,102238248.11033934,0.0,724.4622271672672,0.0,0.0,0.5613005392789792,14,224,836.65864838493,35.39,143108256.74288723,1014.056290771973,665.9920568026574,57.85578100069476,56221212.960261844,52752664.21161741
254511406.69166324,140437000.0,charging,140437000.0,114074406.69166324,0.0,808.3334785376602,0.0,0.0,0.663405820778473,15,224,826.7394655120816,35.31,143238415.34055343,1063.5155214163274,665.9922000963791,57.90840149578938,56272346.817914754,52672914.325400546
234344725.74789625,140437000.0,charging,140437000.0,93907725.74789625,0.0,665.4319826579043,0.0,0.0,0.7474603870089451,16,224,747.0282654231308,34.82,143016648.54914567,979.2459066358375,665.9919557935655,57.81874565615481,56185223.955249324,52808793.77258187
198434936.5574374,140437000.0,charging,140437000.0,57997936.55743739,0.0,410.9745136102127,0.0,0.0,0.7993729571491826,17,224,640.3901844724843,33.99,142621759.6355405,829.1912640118682,665.9915188979905,57.65910003524422,56030088.71558713,53050747.47174465
125339522.99107027,140437000.0,direct_plus_discharge,140437000.0,0.0,15097477.00892973,0.0,106.9810175805402,0.0,0.7858595654547984,18,224,440.65228945622806,32.82,142005581.0641581,523.7507028885879,664.7005046292986,57.40999147019994,55788018.07989019,53428288.2928548
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6601577552608351,19,224,0.0,31.04,142209441.5168372,1.0,654.15,57.49240813834575,55868106.274555534,53303380.27711013
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5344559450668718,20,224,0.0,29.59,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4087541348729085,21,224,0.0,27.89,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.28305232467894526,22,224,0.0,27.87,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.15735051448498197,23,224,0.0,27.04,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.031648704291018674,0,225,0.0,25.5,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,35358672.06414534,0.0,35358672.06414534,0.0,250.55224230389783,0.0,0.0,1,225,0.0,24.58,35806899.42628746,1.0,654.15,14.476007036010202,14067024.25080054,13419307.667608544
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,225,0.0,24.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,225,0.0,23.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,225,0.0,22.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,225,0.0,22.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
91265818.68633026,140437000.0,direct_partial,91265818.68633026,0.0,0.0,0.0,0.0,0.0,0.0,6,225,345.21605224599637,22.02,92272072.4747962,381.3684267018744,665.9046114198803,37.30373731805222,36249815.02136247,34729490.365058735
177267730.14750463,140437000.0,charging,140437000.0,36830730.14750463,0.0,260.98327469442836,0.0,0.0,0.03296630838245411,7,225,593.9030859316871,23.4,142388990.37312606,740.7407978633737,665.9912602342876,57.564996118556444,55938643.465881735,53193368.30041775
216782158.79366344,140437000.0,charging,140437000.0,76345158.79366344,0.0,540.9832894769905,0.0,0.0,0.1013010396848108,8,225,722.1782114733606,26.76,142823518.39881572,905.8579874280817,665.9917424203899,57.74066703276558,56109351.24491191,52927127.18910057
222353768.58314177,140437000.0,charging,140437000.0,81916768.58314177,0.0,580.463825495528,0.0,0.0,0.17462278606319329,9,225,771.0964141880625,28.89,142884787.67904237,929.1398260199534,665.9918101740074,57.76543696665719,56133421.36727904,52889586.68470751
214477952.63811052,140437000.0,charging,140437000.0,74040952.63811052,0.0,524.6556395596836,0.0,0.0,0.24089507737599541,10,225,785.9009285320927,30.53,142798179.75200272,896.2295034130434,665.9917143831,57.73042312906476,56099396.756673284,52942652.51563588
212774287.953587,140437000.0,charging,140437000.0,72337287.953587,0.0,512.5834382601846,0.0,0.0,0.30564245905096615,11,225,810.7638136376465,31.88,142779445.0751456,889.110475394497,665.991693646734,57.722849077182396,56092036.69037593,52954131.50177912
223548133.70686993,140437000.0,charging,140437000.0,83111133.70686994,0.0,588.9271201389689,0.0,-1.4901161193847656e-08,0.3800332531737833,12,225,852.7811701387106,33.13,142897921.7451782,934.1306665635443,665.9918246905463,57.7707468046169,56138581.18926317,52881539.26737772
234982965.68408406,140437000.0,charging,140437000.0,94545965.68408406,0.0,669.9545633376778,0.0,0.0,0.46465909275327943,13,225,863.9078800341658,34.05,143023667.07753855,981.9128915358339,665.9919635369098,57.8215831055857,56187981.23975848,52804493.42671529
238628269.7973373,140437000.0,charging,140437000.0,98191269.7973373,0.0,695.7852596318797,0.0,0.0,0.5525477571278327,14,225,827.0649594808425,34.53,143063753.36636332,997.1453620766405,665.9920077484437,57.83778918341908,56203729.45605357,52779932.02341474
245629919.26323166,140437000.0,charging,140437000.0,105192919.26323166,0.0,745.3990847869429,0.0,0.0,0.646703430995657,15,225,801.8530411916443,34.41,143140748.35333642,1026.4028440075626,665.9920925975691,57.86891670328309,56233977.54696049,52732756.16895427
207908559.12581715,140437000.0,charging,140437000.0,67471559.12581715,0.0,478.10478855216377,0.0,0.0,0.7070956148127724,16,225,668.8210770893037,33.88,142725938.15086585,868.7782702544529,665.9916343929837,57.70121730719506,56071016.07106823,52986915.90724012
200142476.348082,140437000.0,charging,140437000.0,59705476.348082006,0.0,423.0741739875312,0.0,0.0,0.7605365631059343,17,225,645.8913573843188,32.82,142640536.92574582,836.3264847644152,665.991539727423,57.666691314843604,56037465.52287613,53039242.37583248
126480858.35141088,140437000.0,direct_plus_discharge,140437000.0,0.0,13956141.64858912,0.0,98.8934928783882,0.0,0.7480447534791905,18,225,443.9610315149826,31.46,142003748.68473762,528.5199503131745,664.8085936334885,57.40925067616825,55787298.21511102,53429411.01617058
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6223429432852273,19,225,0.0,29.6,142209441.51682788,1.0,654.1499999999943,57.49240813834198,55868106.2745519,53303380.277106546
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.49664113309126406,20,225,0.0,28.27,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3709393228973008,21,225,0.0,26.65,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2452375127033375,22,225,0.0,26.53,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.11953570250937422,23,225,0.0,25.79,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,133548080.3928405,0.0,133548080.3928405,0.0,946.3243115325458,0.0,0.0,0,226,0.0,25.02,135233706.62594104,1.0,654.15,54.672259256987424,53127633.53188207,50688586.38753967
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,226,0.0,24.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,226,0.0,23.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,226,0.0,22.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,226,0.0,22.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,226,0.0,22.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
68319115.99183398,140437000.0,direct_partial,68319115.99183398,0.0,0.0,0.0,0.0,0.0,0.0,6,226,273.9574830006258,21.28,69073031.94423538,285.482058392701,665.8221765299567,27.924833270797976,27135888.08313702,25997148.938588634
166566421.51986408,140437000.0,charging,140437000.0,26129421.519864082,0.0,185.1535923076785,0.0,0.0,0.023387822186233077,7,226,561.1851679736993,22.34,142271311.37153816,696.0237143624754,665.9911291424678,57.517420872380754,55892412.33736515,53265471.79270489
215728876.29290324,140437000.0,charging,140437000.0,75291876.29290324,0.0,533.5197090612394,0.0,0.0,0.09077978543607385,8,226,719.2907003342848,26.12,142811935.7749179,901.4566825806658,665.9917296054138,57.73598441160243,56104800.91930792,52934224.01709839
224926105.24906868,140437000.0,charging,140437000.0,84489105.24906868,0.0,598.6914534573276,0.0,0.0,0.16640396903068363,9,226,780.6413912480513,28.63,142913074.87466252,939.8887351006294,665.9918414353625,57.77687290915395,56144534.237141706,52872254.76388769
220930669.0464534,140437000.0,charging,140437000.0,80493669.04645339,0.0,570.3797143249483,0.0,0.0,0.23845193294541395,10,226,810.0381367570728,30.73,142869138.2908794,923.1931831348186,665.9917928739083,57.759110234748356,56127273.38109967,52899175.273362055
219059927.64658085,140437000.0,charging,140437000.0,78622927.64658085,0.0,557.1236041503784,0.0,0.0,0.3088254408380933,11,226,836.1417860197088,32.43,142848566.3227407,915.3759990597179,665.9917701262335,57.750793403068094,56119191.52035968,52911779.992355295
215954641.86316925,140437000.0,charging,140437000.0,75517641.86316925,0.0,535.1194883109393,0.0,0.0,0.3764194814668435,12,226,829.6831732105509,33.45,142814418.44949675,902.400079150982,665.9917323524113,57.736988106846844,56105776.257694304,52932702.84930245
231844327.29299992,140437000.0,charging,140437000.0,91407327.29299992,0.0,647.7141102674775,0.0,0.0,0.4582360006585249,13,226,857.1960895966633,34.16,142989152.43592125,968.7976025654065,665.9919254505676,57.807629532310635,56174421.88923057,52825641.007533066
249417846.9452652,140437000.0,charging,140437000.0,108980846.9452652,0.0,772.2404144810208,0.0,0.0,0.5557821582771801,14,226,865.7588440777492,34.41,143182403.029705,1042.231289326414,665.9921384633953,57.885756848558366,56250341.93762727,52707233.814599365
248197399.33529735,140437000.0,charging,140437000.0,107760399.33529735,0.0,763.5922988295862,0.0,0.0,0.6522359223398647,15,226,812.0476342772633,34.26,143168982.14248526,1037.1314590549607,665.9921236886105,57.88033105462097,56245069.41481311,52715456.95013517
228817885.22712928,140437000.0,charging,140437000.0,88380885.22712928,0.0,626.2686825537018,0.0,0.0,0.7313435453992797,16,226,731.8162020293619,33.87,142955871.58280516,956.1511434005325,665.9918887083021,57.79417475483499,56161347.242294565,52846032.62969649
185089590.11027348,140437000.0,charging,140437000.0,44652590.11027348,0.0,316.4091274839084,0.0,0.0,0.7713110141340892,17,226,601.0778335995009,32.92,142475004.9628169,773.4256570014459,665.991355915877,57.5997700818287,55972434.979206726,53140666.01519161
105282473.41716293,140437000.0,direct_plus_discharge,140437000.0,0.0,35154526.582837075,0.0,249.10566342771145,0.0,0.7398450355958519,18,226,378.58003173303143,31.72,142037782.05147627,439.9391998485321,662.8394464334243,57.42300967971969,55800668.49298827,53408558.31885711
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.6141432254018886,19,226,0.0,30.08,142209441.5168337,1.0,654.1499999999977,57.49240813834433,55868106.274554186,53303380.2771088
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4884414152079253,20,226,0.0,28.58,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.36273960501396196,21,226,0.0,26.91,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2370377948199987,22,226,0.0,26.67,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.11133598462603542,23,226,0.0,25.96,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,124387163.94616747,0.0,124387163.94616747,0.0,881.4098782894471,0.0,0.0,0,227,0.0,25.0,125957342.8223585,1.0,654.15,50.92201252127965,49483340.48570883,47211421.648567714
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,227,0.0,24.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,227,0.0,23.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,227,0.0,22.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,227,0.0,22.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,227,0.0,22.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
44316178.79813874,140437000.0,direct_partial,44316178.79813874,0.0,0.0,0.0,0.0,0.0,0.0,6,227,199.74420760721517,21.37,44806141.82835836,185.18204985122787,665.6445681649892,18.114219179994397,17602447.9578816,16862858.669180993
139674837.35602173,140437000.0,direct_partial,139674837.35602173,0.0,0.0,0.0,0.0,0.0,0.0,7,227,479.16234393412975,22.9,141213430.2426033,583.6530449080889,665.9896666305517,57.089740874630415,55476815.37152727,53151487.03305692
192108058.81733632,140437000.0,charging,140437000.0,51671058.81733632,0.0,366.1421341110858,0.0,0.0,0.04624953272982136,8,227,646.3029270298064,26.53,142552184.9058195,802.7534207490996,665.9914416717822,57.63097237568444,56002755.7315562,53093376.835712105
209777472.38874894,140437000.0,charging,140437000.0,69340472.38874894,0.0,491.34794451259035,0.0,0.0,0.10831453624720119,9,227,732.6392208858144,29.0,142746490.01557058,876.5878151748374,665.9916571574346,57.70952601146257,56079090.05484502,52974323.52674496
219353337.94925135,140437000.0,charging,140437000.0,78916337.94925135,0.0,559.2027152978727,0.0,0.0,0.17895066870587986,10,227,807.0450944117049,30.95,142851792.86564815,916.6020596716605,665.9917736944504,57.75209782927027,56120459.09331497,52909803.046521835
225857860.29978666,140437000.0,charging,140437000.0,85420860.29978666,0.0,605.2938879834845,0.0,0.0,0.2554088440301095,11,227,863.9786626640154,32.45,142923321.09854293,943.782218585222,665.991852755842,57.78101525075185,56148559.52655184,52865976.74512827
129211089.13347593,140437000.0,direct_plus_discharge,140437000.0,0.0,11225910.86652407,0.0,79.5470241192522,0.0,0.24536079887820395,12,227,524.6023195214152,33.56,141999365.3815761,539.92864453042,665.0681349951562,57.40747859513301,55785576.199721314,53432096.724323064
16585844.428419784,140437000.0,direct_plus_discharge,140437000.0,0.0,123851155.57158022,0.0,877.6117124561016,0.0,0.13450458256795952,13,227,123.5619927125635,34.19,142180181.81044856,69.30653213036815,655.3967490557449,57.48057902936568,55856611.38773124,53321308.10984065
73727533.90628672,140437000.0,direct_plus_discharge,140437000.0,0.0,66709466.09371328,0.0,472.70458241061516,0.0,0.07479453005293446,14,227,298.74714106228674,34.58,142088442.55382064,308.0819743379026,660.0514941426782,57.44349069874494,55820570.87287746,53377517.954033
85743995.13348672,140437000.0,direct_plus_discharge,140437000.0,0.0,54693004.86651328,0.0,387.55570296257184,0.0,0.025840125468188545,15,227,317.3682718934737,33.91,142069150.48824874,358.29462764780743,661.0937473851392,57.435691305850476,55812991.83200556,53389338.45967088
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.025840125468188545,16,227,0.0,33.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
113654841.58698395,140437000.0,direct_plus_discharge,140437000.0,0.0,26782158.41301605,0.0,189.77889870824168,0.0,0.0018680540524106473,17,227,389.96890151098086,32.16,142024340.4672467,474.92444320308203,663.6075720061582,57.417575518398834,55795387.860083565,53416794.15662014
69491067.8697694,140437000.0,direct_plus_discharge,71578101.51354578,0.0,2087033.6437763798,0.0,14.788761248250957,0.0,0.0,18,227,269.71015258647583,31.21,72368574.5633636,290.37924170066685,665.751958371965,29.257154664337797,28430568.12205682,27236911.585283034
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,227,0.0,29.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,227,0.0,27.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,227,0.0,27.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,227,0.0,26.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,227,0.0,25.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,228,0.0,24.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,228,0.0,23.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,228,0.0,22.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,228,0.0,21.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,228,0.0,21.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,228,0.0,21.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
82919737.58949256,140437000.0,direct_partial,82919737.58949256,0.0,0.0,0.0,0.0,0.0,0.0,6,228,317.756588149766,20.64,83834212.08959475,346.4930279727335,665.8799087531569,33.892480597647,32934934.70270452,31553398.77212263
156264286.2434271,140437000.0,charging,140437000.0,15827286.243427098,0.0,112.15246010037474,0.0,0.0,0.014166626538994703,7,228,528.9911150091872,22.28,142158021.9567017,652.9746388312753,665.9910027358337,57.47162024756949,55847905.69279671,53334885.72680795
201039732.80908903,140437000.0,charging,140437000.0,60602732.809089035,0.0,429.43215083177284,0.0,0.0,0.06841068769669233,8,228,674.3641333857715,25.56,142650403.77924487,840.0758105230376,665.9915506704161,57.670680284650246,56041341.77362889,53033196.80236997
219090099.04136515,140437000.0,charging,140437000.0,78653099.04136515,0.0,557.3373992443494,0.0,0.0,0.13881120128545227,9,228,764.5049767023306,27.85,142848898.10829356,915.502074928277,665.9917704931609,57.7509275372734,56119321.88578902,52911576.723769836
215053158.86541453,140437000.0,charging,140437000.0,74616158.86541453,0.0,528.7315621445797,0.0,0.0,0.20559834597739918,10,228,795.3201568067241,29.75,142804505.11807153,898.6330921507979,665.9917213830671,57.732980346952495,56101881.72686927,52938776.879558325
217337557.6006871,140437000.0,charging,140437000.0,76900557.60068709,0.0,544.9188562940994,0.0,0.0,0.27443020150928543,11,228,837.6189970239043,31.43,142829625.94877568,908.1788077776503,665.9917491769269,57.743136191994935,56111750.644323096,52923385.011858754
230368746.96291167,140437000.0,charging,140437000.0,89931746.96291165,0.0,637.2581191676862,0.0,1.4901161193847656e-08,0.3549259639304668,12,228,890.2166796901755,32.8,142972925.93260214,962.6316605176825,665.9919075385419,57.801069484387455,56168047.199651025,52835583.22319399
244014183.73583812,140437000.0,charging,140437000.0,103577183.73583812,0.0,733.9499512158598,0.0,0.0,0.4476354314524702,13,228,908.4710421287689,33.52,143122980.60639495,1019.6512416561171,665.9920730254519,57.86173356165791,56226997.36762965,52743642.72514206
73522968.19648741,140437000.0,direct_plus_discharge,140437000.0,0.0,66914031.80351259,0.0,474.154139034114,0.0,0.387742277048161,14,228,299.675440842685,33.65,142088770.97788382,307.2271646837927,660.03395182928,57.44362347396769,55820699.8968738,53377316.724227816
91400967.18555227,140437000.0,direct_plus_discharge,140437000.0,0.0,49036032.81444772,0.0,347.47028828058905,0.0,0.34385129326534974,15,228,335.6963387901385,33.33,142060068.39047423,381.9331657384743,661.5925725727445,57.43201959695102,55809423.857908696,53394903.18199383
195935977.40957928,140437000.0,charging,140437000.0,55498977.40957928,0.0,393.2668401776295,0.0,0.0,0.3935271046562082,16,228,635.0001287554993,32.61,142594279.34989995,818.7489743097427,665.991488404553,57.64799031017296,56019292.86756019,53067585.00889152
189698240.86864772,140437000.0,charging,140437000.0,49261240.868647724,0.0,349.0661169605333,0.0,0.0,0.43761966679859143,17,228,615.2766720445144,31.78,142525684.87857774,792.6836214205262,665.9914122376191,57.62025894930668,55992344.98581054,53109613.75550776
115242062.88112846,140437000.0,direct_plus_discharge,140437000.0,0.0,25194937.11887154,0.0,178.53181755205588,0.0,0.41506827931833173,18,228,408.1714595947483,30.57,142021792.23139688,481.5568943933355,663.7545893214622,57.416545318055256,55794386.76543221,53418355.494679615
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2893664691243685,19,228,0.0,28.98,142209441.5168322,1.0,654.1499999999969,57.49240813834375,55868106.295305416,53303380.29786004
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1636646589304052,20,228,0.0,27.37,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.03796284873644191,21,228,0.0,25.43,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,42412981.80012787,0.0,42412981.80012787,0.0,300.53921916349844,0.0,0.0,22,228,0.0,24.28,42950108.71927185,1.0,654.15,17.363862439346835,16873290.63976316,16096877.88828808
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,228,0.0,23.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,229,0.0,22.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,229,0.0,21.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,229,0.0,20.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,229,0.0,20.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,229,0.0,19.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,229,0.0,19.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
87854059.59228343,140437000.0,direct_partial,87854059.59228343,0.0,0.0,0.0,0.0,0.0,0.0,6,229,332.9536584115956,18.44,88822795.31471471,367.11186036947447,665.8950805609682,35.90926415119559,34894739.175957665,33431149.37420882
177143440.8386407,140437000.0,charging,140437000.0,36706440.83864069,0.0,260.1025582191669,0.0,0.0,0.03285505998557898,7,229,592.0043091499246,21.26,142387623.601802,740.2214356436558,665.9912587129761,57.56444356048419,55938106.51893354,53194205.73942049
212530617.6969363,140437000.0,charging,140437000.0,72093617.69693631,0.0,510.85678605232346,0.0,0.0,0.09738433822376719,8,229,710.5116058636213,24.32,142776765.5082331,888.0922613056902,665.9916906804266,57.72176578233993,56090983.98040663,52955773.28726128
221122532.29948217,140437000.0,charging,140437000.0,80685532.29948217,0.0,571.7392610911525,0.0,0.0,0.16960403436159696,9,229,772.6453662624934,26.89,142871248.15209395,923.9949135964821,665.9917952065401,57.75996320907107,56128102.25680089,52897882.53327933
216618813.61434707,140437000.0,charging,140437000.0,76181813.61434707,0.0,539.8258223392824,0.0,0.0,0.23779255928866422,10,229,803.5407585744233,28.93,142821722.14208764,905.1754241755732,665.9917404331534,57.73994084240979,56108645.57121888,52928227.779531606
209462628.20884588,140437000.0,charging,140437000.0,69025628.20884588,0.0,489.1169524915117,0.0,0.0,0.299575753287592,11,229,813.5744336350119,30.71,142743027.77088633,875.2721897712178,665.9916533229078,57.708126295787295,56077729.86374833,52976444.8693502
201451235.4791592,140437000.0,charging,140437000.0,61014235.479159206,0.0,432.3480668060232,0.0,0.0,0.35418814067361604,12,229,790.6973971676783,32.15,142654928.9476215,841.7953384703806,665.9915556886216,57.67250971892977,56043119.542743444,53030424.19226299
212025691.5951915,140437000.0,charging,140437000.0,71588691.59519151,0.0,507.27886981269717,0.0,0.0,0.41826547159732513,13,229,801.2586938179993,33.12,142771212.99109912,885.9823490099933,665.9916845333822,57.71952101168423,56088802.67174326,52959175.43019836
229694460.66085738,140437000.0,charging,140437000.0,89257460.66085738,0.0,632.4801132338656,0.0,0.0,0.498157696426866,14,229,811.8825106348066,33.65,142965511.0134039,959.8140502681665,665.9918993520495,57.79807178215113,56165134.16900894,52840126.422125585
247220179.42697245,140437000.0,charging,140437000.0,106783179.42697245,0.0,756.6676994325661,0.0,0.0,0.593736774249927,15,229,816.4746575968841,33.66,143158235.95553565,1033.0479935873416,665.9921118563552,57.87598658804094,56240847.710984245,52722041.30295947
233128897.26030704,140437000.0,charging,140437000.0,92691897.26030704,0.0,656.8165981980525,0.0,0.0,0.6767030813907337,16,229,746.7134358885028,33.22,143003278.45699456,974.1653780860984,665.9919410406196,57.813340397638946,56179971.4085743,52816985.80619578
198365986.91636077,140437000.0,charging,140437000.0,57928986.916360766,0.0,410.48593510402736,0.0,0.0,0.7285539363512424,17,229,640.9725269367759,32.38,142621001.41753128,828.9031472062827,665.9915180567926,57.658793503000176,56029790.84363248,53051212.04202162
108618150.58319148,140437000.0,direct_plus_discharge,140437000.0,0.0,31818849.416808516,0.0,225.46898974171486,0.0,0.7000736429101837,18,229,387.36533512809854,31.0,142032426.72253218,453.8778460043926,663.1440036943194,57.42084462827094,55798564.60956532,53411839.60025935
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5743718327162204,19,229,0.0,28.84,142209441.51682976,1.0,654.1499999999954,57.49240813834279,55868106.29530446,53303380.2978591
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4486700225222571,20,229,0.0,27.25,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3229682123282938,21,229,0.0,25.36,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.19726640213433053,22,229,0.0,24.6,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07156459194036724,23,229,0.0,23.78,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,79953634.58029191,0.0,79953634.58029191,0.0,566.5530195279073,0.0,0.0,0,230,0.0,22.76,80963854.90284136,1.0,654.1499999999907,32.73205309632585,31807292.13098057,30346001.858036734
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,230,0.0,21.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,230,0.0,20.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,230,0.0,20.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,230,0.0,19.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,230,0.0,19.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
87733765.32317366,140437000.0,direct_partial,87733765.32317366,0.0,0.0,0.0,0.0,0.0,0.0,6,230,331.80928660590655,18.65,88701178.20650433,366.6091920451009,665.8947309843497,35.860096807965476,34846960.91808047,33385371.514857292
174625110.87635434,140437000.0,charging,140437000.0,34188110.87635434,0.0,242.25762281641005,0.0,0.0,0.030600962882072848,7,230,583.7520043491172,21.55,142359930.30135173,729.6982019789892,665.9912278821263,57.55324771782281,55927226.98635015,53211173.7936617
220482530.10613078,140437000.0,charging,140437000.0,80045530.10613078,0.0,567.204193022626,0.0,0.0,0.10224780831650981,8,230,735.1376464605407,24.73,142864210.24470076,921.3205648306749,665.9917874252639,57.75711792510136,56125337.3590979,52902194.75291767
217392450.61342254,140437000.0,charging,140437000.0,76955450.61342254,0.0,545.307829256736,0.0,0.0,0.17112879727525543,9,230,761.6129743333809,27.47,142830229.59036127,908.408186774124,665.9917498446802,57.74338023210955,56111987.789704554,52923015.152613744
208190035.7303276,140437000.0,charging,140437000.0,67753035.7303276,0.0,480.09933728092375,0.0,0.0,0.2317729240896879,10,230,776.7329209410065,29.62,142729033.46257547,869.954464051437,665.9916378219511,57.702468679271526,56072232.08880728,52985019.36852281
204951263.1475585,140437000.0,charging,140437000.0,64514263.14755851,0.0,457.14933136856797,0.0,0.0,0.2895181027888754,11,230,800.7133825647724,31.37,142693417.6760352,856.4207487775831,665.9915983580215,57.68806993531965,56058240.14476855,53006841.63551067
237971848.987427,140437000.0,charging,140437000.0,97534848.987427,0.0,691.1338489250636,0.0,0.0,0.37681922054783085,12,230,927.4476503503374,32.77,143056534.9084883,994.4024055663713,665.9919997889668,57.83487090653223,56200893.64853818,52784354.88961221
133641565.69474667,140437000.0,direct_plus_discharge,140437000.0,0.0,6795434.305253327,0.0,48.152580490615925,0.0,0.3707367893279636,13,230,530.813113824069,33.8,141992252.38534224,558.4420803383916,665.4922634143783,57.40460295425997,55782781.80277212,53436454.95196819
169630379.75445458,140437000.0,charging,140437000.0,29193379.754454583,0.0,206.8648603272881,0.0,0.0,0.39686708747456845,14,230,616.7928288138411,34.3,142305004.77846003,708.826940676831,665.9911666982987,57.53104243703682,55905649.08009945,53244827.41412347
152734528.4086848,140437000.0,charging,140437000.0,12297528.40868479,0.0,87.14052699722998,0.0,0.0,0.40787431193737644,15,230,525.6862429004099,34.16,142119206.2947377,638.224996397224,665.9909593796199,57.45592785854109,55832656.65233505,53358668.600052886
