Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
162529868.94839478,140437000.0,charging,140437000.0,22092868.948394775,0.0,156.55050178084977,0.0,0.0,0.42764911216232593,16,230,536.028744488024,33.56,142226922.64371225,679.1563512506467,665.9910796381448,57.499475405260654,55874973.873806626,53292669.357740365
126188920.70968774,140437000.0,direct_plus_discharge,140437000.0,0.0,14248079.29031226,0.0,100.96216872158585,0.0,0.41489599611328354,17,230,426.9355007726764,32.44,142004217.3817882,527.3000434441229,664.7809231091775,57.40944016092999,55787482.3464624,53429123.83922675
36682337.80276118,140437000.0,direct_plus_discharge,140437000.0,0.0,103754662.19723882,0.0,735.2075670670412,0.0,0.32202767185218356,18,230,170.15907216314122,30.94,142147917.49730247,153.28285722901276,656.9795098388133,57.46753521849127,55843936.09657502,53341076.884414576
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1963258616582203,19,230,0.0,29.2,142209441.51683187,1.0,654.1499999999967,57.492408138343606,55868106.27455348,53303380.2771081
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07062405146425701,20,230,0.0,27.68,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,78902840.77995063,0.0,78902840.77995063,0.0,559.1070740920346,0.0,8.16949626855683e-18,21,230,0.0,25.99,79899818.82836896,1.0,654.149999999995,32.301884778280325,31389277.125404816,29947157.138544343
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,22,230,0.0,25.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,23,230,0.0,24.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,0,231,0.0,23.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,1,231,0.0,22.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,2,231,0.0,22.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,3,231,0.0,21.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,4,231,0.0,21.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,5,231,0.0,21.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
87845973.76928847,140437000.0,direct_plus_discharge,87845973.76928848,0.0,9.127152152359486e-09,0.0,6.467517879274156e-14,0.0,0.0,6,231,330.6154697332471,21.14,88814620.57440986,367.07807249972694,665.8950570934858,35.90595926861674,34891527.651474416,33428072.310564935
166879381.04048207,140437000.0,charging,140437000.0,26442381.040482074,0.0,187.37122959617565,0.0,0.0,0.02366794479109587,7,231,559.5751521404138,22.32,142274752.89121738,697.3314644239706,665.9911329793185,57.51881220934265,55893764.34484376,53263363.10696477
202291723.13673514,140437000.0,charging,140437000.0,61854723.13673514,0.0,438.3037787980452,0.0,0.0,0.07903263263927,8,231,679.03276446536,24.97,142664171.53203526,845.3074469491718,665.991565937239,57.67624630933973,56046750.58610678,53024761.15845221
251160562.51322764,140437000.0,charging,140437000.0,110723562.51322764,0.0,784.589331104891,0.0,0.0,0.17813865341041413,9,231,873.1128439895463,27.52,143201567.13712165,1049.5134975387448,665.9921595559829,57.893504510552255,56257870.6672987,52695491.66880323
206561891.32477695,140437000.0,charging,140437000.0,66124891.32477695,0.0,468.5622741563467,0.0,0.0,0.23732546698805795,10,231,773.7647192203569,29.58,142711129.25901407,863.1510092714788,665.9916179857283,57.69523037098777,56065198.28052652,52995989.512613505
199386219.69024813,140437000.0,charging,140437000.0,58949219.69024813,0.0,417.71532450829216,0.0,0.0,0.2900895079785791,11,231,784.4662441043206,31.23,142632220.6037418,833.1663486265685,665.991530502898,57.66332919363866,56034198.38986034,53044337.89713766
195697253.3430488,140437000.0,charging,140437000.0,55260253.34304881,0.0,391.5752367697695,0.0,0.0,0.3395516431494974,12,231,778.127984674955,32.6,142591654.17475173,817.7514286462472,665.9914854909174,57.64692900482326,56018261.546695635,53069193.48871554
210240364.5438665,140437000.0,charging,140437000.0,69803364.54386649,0.0,494.62800738370674,0.0,0.0,0.40203097039796554,13,231,803.5068123389083,33.59,142751580.29829818,878.5220820829833,665.9916627947193,57.71158391007319,56081089.79193078,52971204.621844605
223264567.91815847,140437000.0,charging,140437000.0,82827567.91815847,0.0,586.91776741007,0.0,0.0,0.47616795154450076,14,231,797.8568608766709,34.22,142894803.45936352,932.9457427852451,665.9918212442753,57.769486144573264,56137356.145964876,52883449.88264677
261655300.32425034,140437000.0,charging,140437000.0,121218300.32425034,0.0,858.955248641981,0.0,0.0,0.5846675618992774,15,231,866.8326431826747,34.45,143316974.5429066,1093.3673927346456,665.9922864577295,57.94016139637356,56303209.40232995,52624780.03443459
222426184.49050012,140437000.0,charging,140437000.0,81989184.49050012,0.0,580.9769660324291,0.0,0.0,0.6580541260296895,16,231,715.4696574671034,34.18,142885584.01451612,929.4424271586371,665.9918110542401,57.76575890902319,56133734.21398176,52889098.75935183
169798916.53403568,140437000.0,charging,140437000.0,29361916.534035683,0.0,208.05911524608473,0.0,0.0,0.6843352774291949,17,231,555.7840061602346,33.37,142306858.12561917,709.531197838991,665.9911687635879,57.531791707902094,55906377.16145511,53243691.82285767
90095892.42908737,140437000.0,direct_plus_discharge,140437000.0,0.0,50341107.57091263,0.0,356.71807354846595,0.0,0.6392761523493886,18,231,330.01602002496844,32.11,142062163.6485711,376.47970776521123,661.477021605999,57.43286666752787,55810246.99665938,53393619.38943108
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.5135743421554254,19,231,0.0,30.35,142209441.51683733,1.0,654.15,57.49240813834586,55868106.29530744,53303380.29786204
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3878725319614621,20,231,0.0,28.77,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2621707217674988,21,231,0.0,28.03,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.13646891157353552,22,231,0.0,26.35,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.010767101379572234,23,231,0.0,24.85,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010767101379572234,0,232,0.0,23.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010767101379572234,1,232,0.0,23.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010767101379572234,2,232,0.0,22.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010767101379572234,3,232,0.0,21.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010767101379572234,4,232,0.0,21.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010767101379572234,5,232,0.0,21.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
75916806.08470178,140437000.0,direct_plus_discharge,87946063.37311912,0.0,12029257.288417341,0.0,85.23955258828019,0.0,0.0,6,232,293.76126970645504,20.69,88932491.80801466,317.23018884276394,664.3112739521071,35.95361223031812,34937834.29986221,33455940.638960887
167512225.30558953,140437000.0,charging,140437000.0,27075225.305589527,0.0,191.85557644506704,0.0,0.0,0.024234388603587415,7,232,560.523021031659,23.68,142281712.08507353,699.9759026726518,665.9911407373559,57.52162567102934,55896498.340115234,53259099.13696426
207979808.04282704,140437000.0,charging,140437000.0,67542808.04282704,0.0,478.60965977261475,0.0,0.0,0.08469034562749664,8,232,695.7974576250384,27.6,142726721.65331757,869.0759949423549,665.991635260957,57.701534061429186,56071323.87621654,52986435.84486015
208657408.63377246,140437000.0,charging,140437000.0,68220408.63377246,0.0,483.4111508223869,0.0,0.0,0.14575280678400868,9,232,734.8611297828256,29.84,142734173.0187309,871.9074544637893,665.9916435151922,57.70454649813495,56074251.2041799,52981870.29398264
204091640.1819064,140437000.0,charging,140437000.0,63654640.1819064,0.0,451.0580262089926,0.0,0.0,0.20272855746303933,10,232,767.0117938921255,31.58,142683964.66651696,852.8286804360487,665.9915878803491,57.68424827428533,56054526.455053255,53012633.620401524
196569812.45429802,140437000.0,charging,140437000.0,56132812.45429802,0.0,397.75820771023854,0.0,0.0,0.2529716994895958,11,232,777.2858159234362,32.92,142601249.43908876,821.3975526853675,665.9914961400063,57.65080817661084,56022031.12234403,53063314.3424037
188578500.08612818,140437000.0,charging,140437000.0,48141500.086128175,0.0,341.1316118594811,0.0,0.0,0.29606200835605656,12,232,755.9468586437627,34.01,142513371.43338367,788.0046103001519,665.9913985570857,57.61528087183774,55987507.55126773,53117158.36745182
207193539.80651796,140437000.0,charging,140437000.0,66756539.80651796,0.0,473.038147660899,0.0,0.0,0.35581419542901227,13,232,796.886204239428,34.73,142718075.30320904,865.7904507532684,665.991625681901,57.69803851651992,56067927.10987012,52991733.59960747
224516912.76192573,140437000.0,charging,140437000.0,84079912.76192573,0.0,595.7919074845156,0.0,0.0,0.43107212058495104,14,232,805.6588998581835,35.1,142908575.11065885,938.1788606121634,665.9918364633128,57.77505374534976,56142766.46918638,52875011.829248264
232697990.78415674,140437000.0,charging,140437000.0,92260990.78415674,0.0,653.7631864741375,0.0,0.0,0.5136527336132631,15,232,778.4868831083304,35.08,142998539.91093045,972.3647683153157,665.99193581131,57.811424699065114,56178109.833194554,52819889.176509246
223254240.11238116,140437000.0,charging,140437000.0,82817240.11238116,0.0,586.844584376191,0.0,0.0,0.5877804705870978,16,232,718.5157659297184,34.61,142894689.8876617,932.9025864415311,665.9918211187554,57.7694402298255,56137311.528421596,52883519.46954547
184383942.35829353,140437000.0,charging,140437000.0,43946942.35829354,0.0,311.40889370209277,0.0,-7.450580596923828e-09,0.6271163308442042,17,232,599.0854187556287,33.87,142467245.1713974,770.4769980527631,665.9913472887133,57.5966329547112,55969386.48364231,53145420.542795375
91064597.98942238,140437000.0,direct_plus_discharge,140437000.0,0.0,49372402.01057762,0.0,349.8538069879492,0.0,0.5829242710141475,18,232,332.4509218993097,32.29,142060608.42107734,380.5275947047019,661.5627633774935,57.432237920428776,55809636.013211496,53394572.298065476
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.45722246082018414,19,232,0.0,29.7,142209441.51683667,1.0,654.15,57.49240813834554,55868106.274555355,53303380.27710996
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.3315206506262209,20,232,0.0,27.83,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.20581884043225757,21,232,0.0,26.63,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08011703023829429,22,232,0.0,25.75,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,89508618.51721904,0.0,89508618.51721904,0.0,634.2598227198298,0.0,0.0,23,232,0.0,24.92,90639252.29916629,1.0,654.1499999999567,36.64362106310069,35608348.68686642,33972740.88794045
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,233,0.0,24.49,0.0,1.0,567.2799234752324,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,233,0.0,24.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,233,0.0,23.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,233,0.0,23.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,233,0.0,23.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,233,0.0,22.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
51552259.130136415,140437000.0,direct_partial,51552259.130136415,0.0,0.0,0.0,0.0,0.0,0.0,6,233,218.7100803875962,22.6,52121795.11150612,215.41913763966696,665.7155296244399,21.071790209506972,20476460.335198406,19616540.755329166
161652248.81744415,140437000.0,charging,140437000.0,21215248.817444146,0.0,150.33166835571967,0.0,0.0,0.0189892633712488,7,233,542.5260267034276,23.56,142217271.72488654,675.4890789530256,665.9910688709191,57.49557373348612,55871182.43385122,53298582.60428844
202992852.00994503,140437000.0,charging,140437000.0,62555852.009945035,0.0,443.2719917164505,0.0,0.0,0.07498151495648464,8,233,680.9709721615098,26.86,142671881.63073802,848.2372230596595,665.991574485549,57.67936334669442,56049779.538675435,53020037.0574241
204241688.26779673,140437000.0,charging,140437000.0,63804688.267796725,0.0,452.1212698824266,0.0,0.0,0.132091570099528,9,233,722.2622662162811,29.0,142685614.6991904,853.4556797143058,665.9915897093376,57.684915349205895,56055174.68346743,53011622.6233916
204168295.11429292,140437000.0,charging,140437000.0,63731295.11429292,0.0,451.6012045602116,0.0,0.0,0.18913593278081786,10,233,770.3347972935937,30.65,142684807.6172429,853.148995000515,665.9915888147281,57.684589062257345,56054857.6149273,53012117.13325667
200643025.94081917,140437000.0,charging,140437000.0,60206025.940819174,0.0,426.6210781986702,0.0,0.0,0.24302491107959726,11,233,796.4030261287461,31.88,142646041.31575617,838.4181091361266,665.9915458323419,57.66891662867406,56039627.96612038,53035869.76272886
192584016.73456287,140437000.0,charging,140437000.0,52147016.734562874,0.0,369.5147812282362,0.0,0.0,0.2897004623926376,12,233,775.5953178024838,32.81,142557418.86873168,804.7422849775884,665.9914474839679,57.633088361294575,56004811.935371175,53090169.916892916
206718204.16459745,140437000.0,charging,140437000.0,66281204.16459745,0.0,469.66990999874673,0.0,0.0,0.3490271878661635,13,233,800.3672827115373,33.37,142712848.1832657,863.8041867989881,665.991619890355,57.69592529738363,56065873.573543325,52994936.30482069
223985180.33370307,140437000.0,charging,140437000.0,83548180.33370307,0.0,592.0240410908006,0.0,0.0,0.42380917200394885,14,233,808.6004068130735,33.51,142902727.81259215,935.9569339095214,665.9918300018276,57.772689800710246,56140469.29094039,52878594.525833674
227217305.11096925,140437000.0,charging,140437000.0,86780305.11096925,0.0,614.9269405232485,0.0,0.0,0.5014841539647802,15,233,764.7989504338382,33.2,142938270.4952608,949.4628702935091,665.9918692696874,57.787058990241704,56154432.51554375,52856817.050564155
218079444.26086086,140437000.0,charging,140437000.0,77642444.26086086,0.0,550.1758796886623,0.0,0.0,0.5709800545570323,16,233,704.5092832644384,32.25,142837784.24833223,911.2788966439258,665.991758201226,57.746434427912455,56114955.69696787,52918386.313012436
170799938.95688468,140437000.0,charging,140437000.0,30362938.956884682,0.0,215.15237972689718,0.0,0.0,0.5981571972593772,17,233,559.7097084376079,31.37,142317866.0615043,713.7141258178358,665.9911810292452,57.536241994296006,55910701.716318205,53236947.11386291
80538193.91942361,140437000.0,direct_plus_discharge,140437000.0,0.0,59898806.08057639,0.0,424.4441122559312,0.0,0.5445432041323123,18,233,301.19857476258244,29.84,142077508.24486336,336.5413771175811,660.6393536398986,57.4390701782325,55816275.24293649,53384217.55082221
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.41884139393834896,19,233,0.0,27.6,142209441.51683563,1.0,654.1499999999985,57.49240813834511,55868106.27455494,53303380.27710955
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.29313958374438565,20,233,0.0,26.29,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.16743777355042236,21,233,0.0,25.25,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.041735963356459085,22,233,0.0,23.94,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,46628393.63129973,0.0,46628393.63129973,0.0,330.4097099053011,0.0,0.0,23,233,0.0,22.64,47218643.85497624,1.0,654.15,19.089545077273023,18550218.50091345,17696901.364642248
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,234,0.0,21.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,234,0.0,21.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,234,0.0,20.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,234,0.0,20.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,234,0.0,19.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,234,0.0,19.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
56156412.62495826,140437000.0,direct_partial,56156412.62495826,0.0,0.0,0.0,0.0,0.0,0.0,6,234,233.3575153334577,18.96,56776579.06706387,234.65830954310312,665.7511588449437,22.95362545275321,22305129.10669771,21368646.096739504
157451987.5141191,140437000.0,charging,140437000.0,17014987.51411909,0.0,120.56853455077307,0.0,0.0,0.015229709627466071,7,234,530.4302320195299,20.93,142171082.74244457,657.9376334278871,665.9910173191205,57.47690045974477,55853036.725997664,53326883.20930155
204259581.57413572,140437000.0,charging,140437000.0,63822581.57413572,0.0,452.2480622013613,0.0,0.0,0.07235578064237487,8,234,685.8668827606504,24.91,142685811.46638092,853.5304496795015,665.9915899274415,57.68499489821125,56055251.985017836,53011502.06151295
208475515.58344233,140437000.0,charging,140437000.0,68038515.58344233,0.0,482.1222531076471,0.0,0.0,0.13325543366649872,9,234,738.1251059107104,27.27,142732172.79676792,871.147386045723,665.9916412995348,57.703737848749675,56073465.401127666,52983095.85663217
203092862.4724939,140437000.0,charging,140437000.0,62655862.47249389,0.0,443.98066781152573,0.0,0.0,0.18933720223216513,10,234,769.8863707127,29.23,142672981.41505262,848.6551323416337,665.9915757048224,57.67980796730473,56050211.59766049,53019363.20491983
194966695.24937806,140437000.0,charging,140437000.0,54529695.249378055,0.0,386.3984878191753,0.0,0.0,0.238145432272482,11,234,780.1483849493192,30.82,142583620.45196012,814.6986779581241,665.99147657377,57.643681132778475,56015105.43502039,53074115.857719354
190886757.06201142,140437000.0,charging,140437000.0,50449757.06201142,0.0,357.4879659689334,0.0,0.0,0.2833018069211894,12,234,774.3886771357901,31.87,142538754.62582654,797.6500212983449,665.9914267558405,57.625542784438004,55997479.53961012,53101605.74721944
204970708.81811562,140437000.0,charging,140437000.0,64533708.81811562,0.0,457.28712377073595,0.0,0.0,0.3410643909764402,13,234,799.5025129027582,32.37,142693631.51409385,856.5020055382568,665.9915985950224,57.68815638573263,56058324.17356728,53006710.63490208
218012922.9707142,140437000.0,charging,140437000.0,77575922.97071421,0.0,549.7045085246957,0.0,0.0,0.41050074994798075,14,234,792.9984383754448,32.42,142837052.73415208,911.0009270806154,665.9917573921039,57.74613869148767,56114668.31582411,52918834.52149783
221812576.2983037,140437000.0,charging,140437000.0,81375576.2983037,0.0,576.6289263726832,0.0,0.0,0.48333808801610917,15,234,751.1346837734047,32.06,142878836.35384008,926.8783698342494,665.9918035953771,57.76303096594552,56131083.34200215,52893233.14095865
219339826.45090282,140437000.0,charging,140437000.0,78902826.45090282,0.0,559.1069725561213,0.0,0.0,0.5539621266547772,16,234,709.43923060597,31.17,142851644.2838535,916.54559977307,665.9917735301382,57.752037760648314,56120400.72177925,52909894.08456669
176671478.76318336,140437000.0,charging,140437000.0,36234478.763183355,0.0,256.75822571500174,0.0,0.0,0.58639474463983,17,234,577.805123496345,29.96,142382433.57993183,738.2492686618559,665.9912529358555,57.56234533935046,55936067.57770489,53197385.73497576
92935775.54861636,140437000.0,direct_plus_discharge,140437000.0,0.0,47501224.451383635,0.0,336.59460617989083,0.0,0.5438775312276333,18,234,338.58818241850145,28.33,142057604.3020018,388.34660133940105,661.7288280077327,57.431023415694376,55808455.82122144,53396412.96183342
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.41817572103366996,19,234,0.0,26.87,142209441.51680708,1.0,654.15,57.492408138333566,55868106.2745437,53303380.27709885
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.29247391083970664,20,234,0.0,25.54,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.16677210064574338,21,234,0.0,24.43,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.041070290451780095,22,234,0.0,23.17,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,45884688.30541658,0.0,45884688.30541658,0.0,325.13979940992573,0.0,0.0,23,234,0.0,21.69,46465566.23378919,1.0,654.15,18.785090988322718,18254365.988417037,17414616.731832873
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,235,0.0,20.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,235,0.0,20.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,235,0.0,19.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,235,0.0,19.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,235,0.0,18.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,235,0.0,18.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
67473864.344128,140437000.0,direct_partial,67473864.344128,0.0,0.0,0.0,0.0,0.0,0.0,6,235,267.4255478091548,17.87,68218485.32397704,281.95004283975135,665.818069100267,27.579357312654086,26800172.670096017,25675489.391736608
166364956.6126721,140437000.0,charging,140437000.0,25927956.61267209,0.0,183.72600803214556,0.0,0.0,0.023207495751428914,7,235,557.2604284314634,19.82,142269095.92397273,695.1818618946254,665.9911266724315,57.51652521162657,55891541.98122908,53266829.227040626
201115181.93058202,140437000.0,charging,140437000.0,60678181.93058202,0.0,429.96678478339953,0.0,0.0,0.0775190896188057,8,235,676.9170913705867,23.79,142651233.47004205,840.3910864190302,665.9915515905292,57.671015711900516,56041667.74508547,53032688.4606138
203581923.17133138,140437000.0,charging,140437000.0,63144923.17133138,0.0,447.44616149562535,0.0,-7.450580596923828e-09,0.13403860475509521,9,235,723.9529873996906,26.43,142678359.46522784,850.6987485822153,665.9915816669148,57.68198220448875,56052324.407299116,53016068.00191621
202118789.30775934,140437000.0,charging,140437000.0,61681789.307759345,0.0,437.0783663011765,0.0,0.0,0.18924850365629647,10,235,769.4449120443181,28.66,142662269.8318752,844.5848160318216,665.9915638286517,57.67547749033165,56046003.46730754,53025926.33466175
189389009.51567882,140437000.0,charging,140437000.0,48952009.51567882,0.0,346.87489754096714,0.0,0.0,0.23306428018778708,11,235,763.8247392109937,30.45,142522284.35644203,791.391450087752,665.9914084597932,57.618884186812544,55991009.063736424,53111697.30073129
193124853.36994016,140437000.0,charging,140437000.0,52687853.36994016,0.0,373.34716021204093,0.0,0.0,0.2802239214777291,12,235,787.7094514294117,31.69,142563366.28296667,807.002255026679,665.9914540879064,57.63549278088107,56007148.424193546,53086525.856944
203363318.6293969,140437000.0,charging,140437000.0,62926318.629396886,0.0,445.8971254328416,0.0,0.0,0.3365477689008249,13,235,798.5843709685672,32.38,142675955.53827605,849.7852754832235,665.9915790019832,57.68101034532124,56051380.02636208,53017540.94081134
225734313.8056222,140437000.0,charging,140437000.0,85297313.80562219,0.0,604.4184351077222,0.0,0.0,0.41289536070390553,14,235,823.435808745144,32.59,142921962.49572572,943.2659603323269,665.991851254891,57.78046599504257,56148025.788666576,52866809.17918021
230419039.76314706,140437000.0,charging,140437000.0,89982039.76314706,0.0,637.6144949345097,0.0,0.0,0.4934361390114225,15,235,781.2401627605892,32.34,142973478.98706728,962.8418168103261,665.9919081491117,57.801293073149864,56168264.45061804,52835244.33849086
219694774.88891557,140437000.0,charging,140437000.0,79257774.88891557,0.0,561.6221441351055,0.0,0.0,0.5643778835337516,16,235,710.8431502906145,31.74,142855547.54272097,918.0288070604621,665.9917778465257,57.75361576946043,56121934.147963196,52907502.50584903
178063659.17146933,140437000.0,charging,140437000.0,37626659.17146933,0.0,266.62324333655755,0.0,0.0,0.5980566090078431,17,235,581.8526358046223,30.68,142397742.9599471,744.0667111571449,665.9912699758336,57.56853461282474,55942081.98898842,53188005.47384706
87019822.4389763,140437000.0,direct_plus_discharge,140437000.0,0.0,53417177.5610237,0.0,378.51516570475155,0.0,0.550244167024085,18,235,320.1291085650519,29.21,142067102.18604228,363.6258705955106,661.2057861481346,57.43486321859278,55812187.14024858,53390593.48172509
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4245423568301217,19,235,0.0,27.41,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.29884054663615844,20,235,0.0,26.07,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.17313873644219516,21,235,0.0,24.7,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.04743692624823187,22,235,0.0,23.06,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,52997642.60549106,0.0,52997642.60549106,0.0,375.5423327985023,0.0,0.0,23,235,0.0,22.16,53668159.13918684,1.0,654.15,21.696953988097224,21083961.700200163,20114446.38600685
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,236,0.0,21.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,236,0.0,20.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,236,0.0,20.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,236,0.0,19.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,236,0.0,19.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,236,0.0,18.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
56951456.672036424,140437000.0,direct_partial,56951456.672036424,0.0,0.0,0.0,0.0,0.0,0.0,6,236,235.06808764107137,18.31,57580365.96914333,237.98052482322862,665.756727889531,23.278580280911633,22620903.162122533,21671199.198652554
161644668.08196712,140437000.0,charging,140437000.0,21207668.081967115,0.0,150.27795111575554,0.0,0.0,0.018982478035674384,7,236,542.1112263715934,21.56,142217188.36192966,675.4574016701373,665.9910687779072,57.4955400315245,55871149.684052855,53298633.68194393
204174115.41011724,140437000.0,charging,140437000.0,63737115.41011724,0.0,451.64244729034044,0.0,0.0,0.07603205032498055,8,236,686.1047987963738,25.51,142684871.62124747,853.1733160124055,665.9915888856737,57.684614937785135,56054882.759407826,53012077.917150706
206851683.8081605,140437000.0,charging,140437000.0,66414683.80816051,0.0,470.615749365564,0.0,0.0,0.13547825024484125,9,236,735.3790073772941,28.09,142714316.01787406,864.3619522624999,665.9916215167297,57.69651871330232,56066450.22400353,52994036.942995325
204980443.1509649,140437000.0,charging,140437000.0,64543443.150964886,0.0,457.356101443831,0.0,0.0,0.19324954726932517,10,236,781.8499459974581,30.0,142693738.55956057,856.5426819629813,665.9915987136632,57.688199662055155,56058366.206404865,53006645.02589636
196151648.35382563,140437000.0,charging,140437000.0,55714648.35382563,0.0,394.79508870977725,0.0,0.0,0.2431184005800339,11,236,792.4139400616567,31.54,142596651.0170134,819.6501889143981,665.9914910367293,57.64894912733866,56020224.59578391,53066131.85688238
191353695.06464905,140437000.0,charging,140437000.0,50916695.064649045,0.0,360.79669779476444,0.0,0.0,0.2886927203014778,12,236,785.4683681706401,32.78,142543889.39950868,799.6011944099879,665.9914324589557,57.627618669843955,55999496.7761502,53098459.602961585
205656753.76039174,140437000.0,charging,140437000.0,65219753.76039174,0.0,462.1484516593144,0.0,0.0,0.3470693668268649,13,236,811.4789927831578,33.7,142701175.7394455,859.3687510958924,665.9916069559881,57.69120636383799,56061287.96147095,53002088.16668293
219347959.97733396,140437000.0,charging,140437000.0,78910959.97733396,0.0,559.1646068836058,0.0,0.0,0.4177006855911099,14,236,805.5260770360107,34.33,142851733.72574243,916.5795869790513,665.9917736290495,57.75207392019953,56120435.859734245,52909839.28232843
224036051.64747053,140437000.0,charging,140437000.0,83599051.64747053,0.0,592.3845162158352,0.0,0.0,0.4925282034288996,15,236,763.1440023811776,34.51,142903287.22879237,936.1695076109903,665.9918306200265,57.7729159613938,56140689.06202868,52878251.76407351
222539365.44729838,140437000.0,charging,140437000.0,82102365.44729838,0.0,581.7789685075351,0.0,0.0,0.5660160731351146,16,236,719.7563674115456,34.14,142886828.63070896,929.9153714005017,665.9918124299616,57.766262082239905,56134223.17131814,52888336.16642731
176818919.00647068,140437000.0,charging,140437000.0,36381919.00647068,0.0,257.8029901647089,0.0,0.0,0.5985806613664463,17,236,577.3251001254671,33.51,142384054.93496746,738.8653706639459,665.9912547406655,57.56300082048058,55936704.53988176,53196392.30914236
88592329.9324341,140437000.0,direct_plus_discharge,140437000.0,0.0,51844670.067565896,0.0,367.3723468282176,0.0,0.5521757333460398,18,236,323.433857947968,32.4,142064577.57275513,370.1968378797468,661.3442477327284,57.43384256837471,55811195.32590824,53392140.34592576
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4264739231520765,19,236,0.0,30.85,142209441.51683313,1.0,654.1499999999974,57.4924081383441,55868106.27455396,53303380.27710858
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.30077211295811324,20,236,0.0,29.04,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.17507030276414995,21,236,0.0,28.48,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.049368492570186655,22,236,0.0,27.63,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,55155633.64108389,0.0,55155633.64108389,0.0,390.83389951397766,0.0,0.0,23,236,0.0,26.57,55853345.528295234,1.0,654.15,22.580380759210055,21942429.49329649,20933544.60392654
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,237,0.0,25.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,237,0.0,24.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,237,0.0,24.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,237,0.0,24.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,237,0.0,24.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,237,0.0,24.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
39671198.7209009,140437000.0,direct_partial,39671198.7209009,0.0,0.0,0.0,0.0,0.0,0.0,6,237,180.9164900308863,24.21,40110082.333007246,165.77227771949472,665.5853702197162,16.215697068741225,15757563.76341798,15095216.818572367
144820868.68771267,140437000.0,charging,140437000.0,4383868.687712669,0.0,31.064179324371487,0.0,0.0,0.003923896335710083,7,237,490.0059543930489,25.22,142032182.21132448,605.156537683084,665.9908620897077,57.42074577732276,55798468.55139941,53411989.41553432
197524203.47408423,140437000.0,charging,140437000.0,57087203.47408423,0.0,404.52104115625525,0.0,0.0,0.05502129100807917,8,237,664.8830487569558,28.16,142611744.58376732,825.3856240894625,665.991507786168,57.65505115186559,56026154.20227224,53056883.80656822
205552184.11169818,140437000.0,charging,140437000.0,65115184.11169818,0.0,461.4074690819831,0.0,0.0,0.11330433973422441,9,237,731.7884191666603,30.26,142700025.81916097,858.9317905450827,665.9916056816342,57.69074147426653,56060836.20617272,53002792.73816271
207897559.04248536,140437000.0,charging,140437000.0,67460559.04248536,0.0,478.0268417463756,0.0,0.0,0.17368667763902976,10,237,794.3374078886035,31.87,142725817.18634236,868.7323046943536,665.9916342589769,57.70116840367867,56070968.54919639,52986990.023827136
203224905.33420593,140437000.0,charging,140437000.0,62787905.334205925,0.0,444.91632611402525,0.0,0.0,0.229886634621854,11,237,822.4160734238087,33.19,142674433.44981593,849.2068939885806,665.9915773145884,57.68039499566481,56050782.04102631,53018473.523873374
194021387.77932423,140437000.0,charging,140437000.0,53584387.77932423,0.0,379.70002058435,0.0,0.0,0.2778487424851403,12,237,800.0698495007701,34.1,142573225.19628486,810.7485635802212,665.9914650339153,57.639478540632616,56011021.5764339,53080485.16938558
168013884.1734713,140437000.0,charging,140437000.0,27576884.1734713,0.0,195.41034100159203,0.0,0.0,0.30253215398007827,13,237,678.8566215031735,34.33,142287228.6734422,702.0721623231859,665.9911468866537,57.52385591640996,55898665.57558119,53255719.04976445
128297113.87041348,140437000.0,direct_plus_discharge,140437000.0,0.0,12139886.129586518,0.0,86.02347072208721,0.0,0.2916660313625515,14,237,499.00704567382553,34.18,142000832.74133044,536.1094566555321,664.9810966472373,57.40807181907784,55786152.66363138,53431197.65352371
99192653.06047145,140437000.0,direct_plus_discharge,140437000.0,0.0,41244346.93952856,0.0,292.258249668194,0.0,0.25474919982551647,15,237,371.0325803727491,34.34,142047559.07412884,414.4919377545984,662.2883994058453,57.426962332727285,55804509.47383158,53402567.80679979
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.12904738963155318,16,237,0.0,33.03,142209441.5168375,1.0,654.15,57.49240813834588,55868106.27455569,53303380.277110286
4838460.318954952,140437000.0,direct_plus_discharge,140437000.0,0.0,135598539.68104506,0.0,960.8539061813635,0.0,0.00767636990338095,17,237,72.68654097338307,31.9,142199041.88083616,20.218259432276128,654.4971904847182,57.48820377532256,55864020.69512339,53309752.27266228
94913110.76327711,140437000.0,direct_plus_discharge,103489330.61609896,0.0,8576219.852821838,0.0,60.77126173509918,0.0,1.0211870335696037e-18,18,237,342.5472571687302,30.79,104641139.83575383,396.6092042583439,665.0281874381654,42.30430170690588,41109101.18680383,39374309.92147138
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.0211870335696037e-18,19,237,0.0,30.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.0211870335696037e-18,20,237,0.0,28.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.0211870335696037e-18,21,237,0.0,28.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.0211870335696037e-18,22,237,0.0,27.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.0211870335696037e-18,23,237,0.0,26.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.0211870335696037e-18,0,238,0.0,24.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.0211870335696037e-18,1,238,0.0,23.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.0211870335696037e-18,2,238,0.0,22.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.0211870335696037e-18,3,238,0.0,22.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.0211870335696037e-18,4,238,0.0,21.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,1.0211870335696037e-18,5,238,0.0,21.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
23833205.67341499,140437000.0,charging_only,0.0,23833205.67341499,0.0,168.8825618770715,0.0,0.0,0.02133253413184061,6,238,134.41643620812755,20.58,0.0,99.59075896936913,620.0702421403822,0.0,0.0,-264718.0709209268
139262985.09366757,140437000.0,direct_plus_discharge,140437000.0,0.0,1174014.9063324332,0.0,8.31909260467024,0.0,0.020281701381777,7,238,474.05960796639613,22.59,141983227.36627945,581.9320561349816,666.0357358999427,57.400954321132104,55779236.252499595,53441984.701404825
195672150.01566744,140437000.0,charging,140437000.0,55235150.01566744,0.0,391.39735410061036,0.0,0.0,0.06972136716290672,8,238,659.8102924825314,27.51,142591378.1211782,817.6465304860653,665.9914851845239,57.64681740193285,56018153.09686124,53069362.63041967
211879879.0132249,140437000.0,charging,140437000.0,71442879.0132249,0.0,506.245639002966,0.0,0.0,0.13366818472117611,9,238,754.1861092741051,30.36,142769609.53495595,885.3730484440381,665.9916827581498,57.71887276671516,56088172.72045437,52960157.86830928
205537250.73093265,140437000.0,charging,140437000.0,65100250.73093266,0.0,461.3016508535951,0.0,-7.450580596923828e-09,0.19193786693426182,10,238,789.1002322921354,32.17,142699861.60136628,858.8693890895321,665.9916054996447,57.69067508432521,56060771.691910446,53002893.35659698
192108939.03044188,140437000.0,charging,140437000.0,51671939.03044188,0.0,366.14837131837976,0.0,0.0,0.23818818752184664,11,238,785.3290696938693,33.36,142552194.58525357,802.7570988565451,665.9914416825313,57.63097628888396,56002759.53419825,53093370.90499465
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.11248637732788336,12,238,14.570854479358768,33.84,142209441.5168376,1.0,654.15,57.492408138345866,55868106.2745557,53303380.27711029
72242937.12341464,140437000.0,direct_plus_discharge,140437000.0,0.0,68194062.87658536,0.0,483.224464271307,0.0,0.0514474976304551,13,238,334.843175776336,30.87,142090826.02911595,301.87835563902826,659.9243348500128,57.44445428972036,55821507.240039036,53376057.56695944
122451316.35136257,140437000.0,direct_plus_discharge,140437000.0,0.0,17985683.64863743,0.0,127.4469063589134,0.0,0.03534894103775025,14,238,483.5038569732454,30.45,142010217.9926888,511.6818819649364,664.4280492828459,57.41186608685514,55789839.7340165,53425447.18496012
0.0,140437000.0,discharging,39492663.03212662,0.0,39492663.03212662,0.0,279.8457832155228,0.0,4.084748134278415e-18,15,238,0.0,30.59,39992987.619856425,1.0,654.15,16.16835803859313,15711562.177245347,14988426.62080046
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,16,238,0.0,30.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,17,238,0.0,29.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
12199773.08417881,140437000.0,charging_only,0.0,12199773.08417881,0.0,86.4478308544652,0.0,0.0,0.010919726002669293,18,238,96.81490390707636,28.33,0.0,50.97865043235526,603.8345401018316,0.0,0.0,-136788.7886770617
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010919726002669293,19,238,0.0,26.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010919726002669293,20,238,0.0,25.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010919726002669293,21,238,0.0,23.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010919726002669293,22,238,0.0,21.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010919726002669293,23,238,0.0,20.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010919726002669293,0,239,0.0,20.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010919726002669293,1,239,0.0,20.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010919726002669293,2,239,0.0,20.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010919726002669293,3,239,0.0,20.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010919726002669293,4,239,0.0,19.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.010919726002669293,5,239,0.0,18.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
74560080.91919844,140437000.0,direct_plus_discharge,86759854.00337726,0.0,12199773.084178817,0.0,86.44783085446524,0.0,0.0,6,239,286.9034524996441,17.57,87733511.81641659,311.5609015971947,664.2606318424657,35.468888809063195,34466805.494032264,33004362.273357727
168965931.55655268,140437000.0,charging,140437000.0,28528931.55655268,0.0,202.15656739204746,0.0,0.0,0.025535566407416523,7,239,565.2602509334691,15.91,142297698.04594806,706.0504404765792,665.9911585554717,57.528088472495114,55902778.55155206,53249304.32580771
200434717.02853686,140437000.0,charging,140437000.0,59997717.028536856,0.0,425.1449971691129,0.0,0.0,0.07923809236562027,8,239,679.3225543190275,16.39,142643750.6066844,837.5476579279024,665.9915432917736,57.66799054121125,56038728.04290499,53037273.31070586
207329730.86776197,140437000.0,charging,140437000.0,66892730.86776197,0.0,474.00320018647267,0.0,0.0,0.13911218081022733,9,239,746.1951761281468,17.61,142719572.95444646,866.3595462975269,665.991627341191,57.69864398670017,56068515.45320332,52990815.9479124
200114013.8699142,140437000.0,charging,140437000.0,59677013.869914204,0.0,422.87248831015245,0.0,0.0,0.19252765301782554,10,239,778.5801620129467,19.09,142640223.93262222,836.2075498698919,665.9915393802684,57.66656477803836,56037342.56104669,53039434.150889754
152561700.49910057,140437000.0,charging,140437000.0,12124700.499100566,0.0,85.9158650472431,0.0,0.0,0.20338018333958255,11,239,646.8238828165563,20.52,142117305.75934115,637.5028080805355,665.9909572561581,57.45515951042342,55831910.01194051,53359833.08341493
189198020.89603466,140437000.0,charging,140437000.0,48761020.89603466,0.0,345.52154844404515,0.0,0.0,0.24702501051146195,12,239,798.2159442434676,21.47,142520184.11329848,790.5933744178017,665.9914061264279,57.61803510088188,55990183.966570646,53112984.147690274
194597144.52636534,140437000.0,charging,140437000.0,54160144.52636535,0.0,383.77984416287825,0.0,-7.450580596923828e-09,0.2955024645109834,13,239,792.1361163335504,22.16,142579556.61625373,813.1544527503704,665.9914720626741,57.642038205990026,56013508.92495253,53076605.82400658
179196917.55694127,140437000.0,charging,140437000.0,38759917.55694127,0.0,274.65353443670364,0.0,0.0,0.3301955425450933,14,239,685.2924348233955,22.65,142410205.05405775,748.8022076851443,665.9912838439631,57.5735727860517,55946977.82143635,53180369.78272316
222430859.0638662,140437000.0,charging,140437000.0,81993859.0638662,0.0,581.0100901507942,0.0,0.0,0.40358629077466734,15,239,772.6443762800027,22.84,142885635.41936228,929.4619605909318,665.9918111110601,57.765779690965495,56133754.42963355,52889067.2837679
224378518.0095989,140437000.0,charging,140437000.0,83941518.00959891,0.0,594.8112395607974,0.0,0.0,0.47872034208761016,16,239,734.7142853763509,22.71,142907053.22610512,937.6005566017642,665.9918347816238,57.77443847812859,56142168.563922904,52875944.28733639
153739147.5630858,140437000.0,charging,140437000.0,13302147.563085794,0.0,94.25927798821694,0.0,0.0,0.4906267772019113,17,239,513.3159360017673,22.16,142130253.78277463,642.4229538786036,665.9909717218209,57.46039413507201,55836996.76631473,53351899.677668445
26950231.131814443,140437000.0,direct_plus_discharge,140437000.0,0.0,113486768.86818555,0.0,804.16946541896,0.0,0.38904747630688474,18,239,142.53321040220257,21.1,142163542.1006277,112.61573493704252,656.2059778600257,57.473851930390204,55850074.32509158,53331503.46102035
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2633456661129215,19,239,0.0,19.51,142209441.51683617,1.0,654.1499999999991,57.49240813834533,55868106.27455516,53303380.277109765
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1376438559189582,20,239,0.0,18.72,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.011942045724994911,21,239,0.0,17.71,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011942045724994911,22,239,0.0,16.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011942045724994911,23,239,0.0,16.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011942045724994911,0,240,0.0,16.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011942045724994911,1,240,0.0,15.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011942045724994911,2,240,0.0,15.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011942045724994911,3,240,0.0,15.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011942045724994911,4,240,0.0,14.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011942045724994911,5,240,0.0,14.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
