Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
62472502.38386269,140437000.0,direct_plus_discharge,75814434.9534356,0.0,13341932.569572907,0.0,94.54119532287638,0.0,0.0,6,240,251.3616735525493,14.03,76669563.06019555,261.05107354755273,663.7958533664843,30.99595754142325,30120245.54335658,28837972.06354924
174951776.9669102,140437000.0,charging,140437000.0,34514776.96691021,0.0,244.57238512775876,0.0,0.0,0.03089335391087479,7,240,583.6294855751008,14.29,142363522.5478887,731.0632270760666,665.9912318820374,57.55469999062436,55928638.22887492,53208972.77629377
206040811.18802595,140437000.0,charging,140437000.0,65603811.18802595,0.0,464.86989010849175,0.0,0.0,0.08961376108247375,8,240,696.9614461346141,17.1,142705399.10092297,860.973594826523,665.9916116361866,57.69291378367733,56062947.163326606,52999500.47765383
207312658.33370495,140437000.0,charging,140437000.0,66875658.33370495,0.0,473.88222387599257,0.0,0.0,0.1494725683089149,9,240,747.2461916851703,18.97,142719385.21303654,866.2882060570419,665.991627133189,57.6985680866358,56068441.69750236,52990930.979575135
203696488.5297884,140437000.0,charging,140437000.0,63259488.529788405,0.0,448.2579738679815,0.0,0.0,0.20609462816592308,10,240,793.8924662870717,20.8,142679619.30526087,851.1774777618599,665.9915830635053,57.682491532396895,56052819.34544178,53015296.08114265
185005891.93769306,140437000.0,charging,140437000.0,44568891.93769306,0.0,315.81604059482163,0.0,0.0,0.2459871806621111,11,240,772.4850433031744,22.56,142474084.5597409,773.075911161719,665.9913548926426,57.59939798143427,55972073.391563155,53141229.958420835
179942052.25792107,140437000.0,charging,140437000.0,39505052.25792107,0.0,279.93357351199023,0.0,0.0,0.2813472110004678,12,240,766.9098982964833,24.11,142418399.0713294,751.9158689954131,665.9912929611497,57.57688546192088,55950196.90606865,53175349.19916565
197340247.87382725,140437000.0,charging,140437000.0,56903247.87382725,0.0,403.21752817236455,0.0,0.0,0.33227995140118755,13,240,806.5426929627857,25.31,142609721.6805759,824.6169369855411,665.991505541544,57.6542333329172,56025359.53037485,53058123.307962954
211280874.6833371,140437000.0,charging,140437000.0,70843874.68333709,0.0,502.00108259737294,0.0,0.0,0.39569061446611886,14,240,800.0399377340522,26.09,142763022.46846473,882.870015631041,665.9916754649997,57.71620974862642,56085584.939173155,52964193.85171923
226386716.15069103,140437000.0,charging,140437000.0,85949716.15069103,0.0,609.0413708940204,0.0,0.0,0.47262215605273195,15,240,787.5428072262483,26.37,142929136.76377127,945.9921250618698,665.9918591805242,57.78336640687296,56150844.25673267,52862413.40954872
226176561.3386532,140437000.0,charging,140437000.0,85739561.3386532,0.0,607.5522097826668,0.0,0.0,0.5493655930779109,16,240,740.8449564918305,26.1,142926825.75590646,945.1139604742472,665.9918566275701,57.78243211301766,56149936.358975574,52863829.394865915
183973196.4336155,140437000.0,charging,140437000.0,43536196.433615506,0.0,308.49834004050246,0.0,0.0,0.588333804451448,17,240,602.5738237149125,25.22,142462728.32471722,768.7606322838103,665.9913422665506,57.59480688472556,55967612.00462277,53148188.07493865
79148934.05765454,140437000.0,direct_plus_discharge,140437000.0,0.0,61288065.942345455,0.0,434.2884348277058,0.0,0.5334763179468957,18,240,296.7089972095202,23.83,142079738.65961707,330.7361385804256,660.5188350839445,57.43997188991898,55817151.47905114,53382850.94598783
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.4077745077529324,19,240,0.0,21.99,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.28207269755896913,20,240,0.0,20.82,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.15637088736500585,21,240,0.0,19.95,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.03066907717104256,22,240,0.0,19.47,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03066907717104256,23,240,0.0,18.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03066907717104256,0,241,0.0,18.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03066907717104256,1,241,0.0,17.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03066907717104256,2,241,0.0,17.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03066907717104256,3,241,0.0,16.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03066907717104256,4,241,0.0,16.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03066907717104256,5,241,0.0,16.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
72702824.19539642,140437000.0,direct_plus_discharge,106967033.94721866,0.0,34264209.75182223,0.0,242.79686093742026,0.0,0.0,6,241,281.2328898620014,15.1,108198327.69338775,303.80006533962285,661.9508760160529,43.74240099169665,42506570.63151242,40672476.85360957
168958699.41627747,140437000.0,charging,140437000.0,28521699.41627747,0.0,202.1053203045063,0.0,0.0,0.025529093091095533,7,241,564.3500972724893,17.06,142297618.5162428,706.0202198529313,665.991158466834,57.528056320239784,55902747.307676986,53249353.05463575
196000057.27323115,140437000.0,charging,140437000.0,55563057.27323115,0.0,393.7209113456694,0.0,0.0,0.07526226084002219,8,241,665.2598632459452,19.93,142594984.01649612,819.0167419926426,665.9914891866292,57.64827519266125,56019569.72222588,53067153.271119006
214497778.01024348,140437000.0,charging,140437000.0,74060778.01024348,0.0,524.7961225346496,0.0,0.0,0.14155229737071479,9,241,771.6614266822957,22.16,142798397.76552588,896.3123468158581,665.9917146243748,57.73051126753378,56099482.42585163,52942518.95668279
201679903.47902954,140437000.0,charging,140437000.0,61242903.479029536,0.0,433.9684127287072,0.0,0.0,0.19636936003118305,10,241,788.6274380217541,23.97,142657443.53932342,842.7508632944918,665.9915584770519,57.67352631762311,56044107.42002456,53028883.468417265
191223687.28042758,140437000.0,charging,140437000.0,50786687.280427575,0.0,359.87546009119467,0.0,0.0,0.24182731288480766,11,241,799.4328965253436,25.66,142542459.743869,799.05793665105,665.9914308711001,57.627040688912054,55998935.12460047,53099335.5720228
185330195.82971886,140437000.0,charging,140437000.0,44893195.82971886,0.0,318.1140643211521,0.0,0.0,0.28201014206221636,12,241,792.0033372922225,26.94,142477650.82995555,774.4310654446191,665.991358857279,57.60083975253277,55973474.4290838,53139044.857140765
207678190.43316677,140437000.0,charging,140437000.0,67241190.43316677,0.0,476.4723914871535,0.0,0.0,0.3421961283553305,13,241,850.2457895993972,27.87,142723404.85717615,867.8156388208886,665.9916315865058,57.700193147665374,56070020.84656295,52988468.09005087
217668329.3707343,140437000.0,charging,140437000.0,77231329.3707343,0.0,547.2627115306822,0.0,0.0,0.4113240498118377,14,241,826.5237773616437,28.36,142833263.344256,909.5609890954258,665.9917532005574,57.744606717603425,56113179.644810975,52921156.35202277
219472210.54544815,140437000.0,charging,140437000.0,79035210.54544815,0.0,560.0450488411564,0.0,0.0,0.4820665822970364,15,241,768.0180655306063,28.4,142853100.07104978,917.0987873145214,665.9917751400363,57.75262630604136,56120972.63931811,52909002.10435493
219313348.9393017,140437000.0,charging,140437000.0,78876348.9393017,0.0,558.9193523906848,0.0,0.0,0.5526669215463861,16,241,721.1281879062215,28.01,142851353.1187979,916.434959370261,665.9917732081462,57.751920048490575,56120286.33527934,52910072.485276654
181657061.93057466,140437000.0,charging,140437000.0,41220061.93057466,0.0,292.0861656194285,0.0,-7.450580596923828e-09,0.5895620161509455,17,241,595.198637889787,27.2,142437258.5055314,759.0823038124423,665.9913139413806,57.58450995068078,55957605.98427777,53163793.77253246
68440472.32030113,140437000.0,direct_plus_discharge,140437000.0,0.0,71996527.67969887,0.0,510.16880428988526,0.0,0.5251196408722232,18,241,263.8575522275488,25.9,142096930.77151296,285.98916469738333,659.6002315251021,57.44692231390866,55823905.536476836,53372317.10994853
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.39941783067825987,19,241,0.0,24.08,142209441.51682922,1.0,654.1499999999967,57.49240813834254,55868106.29530424,53303380.297858864
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.27371602048429655,20,241,0.0,22.74,142209441.5168376,1.0,654.15,57.49240813834591,55868106.27455571,53303380.27711031
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.1480142102903333,21,241,0.0,21.22,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.022312400096370005,22,241,0.0,21.25,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022312400096370005,23,241,0.0,20.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022312400096370005,0,242,0.0,19.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022312400096370005,1,242,0.0,18.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022312400096370005,2,242,0.0,18.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022312400096370005,3,242,0.0,17.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022312400096370005,4,242,0.0,17.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.022312400096370005,5,242,0.0,16.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
52475970.17774046,140437000.0,direct_plus_discharge,77403905.00619528,0.0,24927934.828454822,0.0,176.63983409626255,0.0,0.0,6,242,220.19701286871518,15.79,78295113.00324555,219.2790080054018,661.9257654878832,31.65313458802624,30758855.72285133,29431446.0061523
168411209.42055002,140437000.0,charging,140437000.0,27974209.42055002,0.0,198.22579547903746,0.0,0.0,0.02503904784998368,7,242,562.3266553048254,17.64,142291597.9370203,703.7324477021855,665.9911517567003,57.52562232152495,55900382.07540935,53253041.94371852
186169967.55704674,140437000.0,charging,140437000.0,45732967.55704674,0.0,324.0647032174238,0.0,0.0,0.06597353667744774,8,242,635.1209418612048,20.23,142486885.5415189,777.9401822974515,665.9913691226235,57.60457316010808,55977102.35871726,53133386.626326635
191926083.3530224,140437000.0,charging,140437000.0,51489083.3530224,0.0,364.85265240924383,0.0,0.0,0.11206018750808906,9,242,698.4788887736407,22.18,142550183.7775735,801.9930079513766,665.9914394494665,57.63016335990687,56001969.572463214,53094602.953651264
196727043.04852986,140437000.0,charging,140437000.0,56290043.04852986,0.0,398.8723467783601,0.0,0.0,0.16244406289061875,10,242,774.2625367807528,23.76,142602978.4556033,822.0545651925119,665.9914980587643,57.65150718310486,56022710.38018623,53062254.950946584
185912781.37103403,140437000.0,charging,140437000.0,45475781.37103402,0.0,322.24227686956283,0.0,7.450580596923828e-09,0.2031483504951951,11,242,784.3006640057805,24.94,142484057.344075,776.8654897943774,665.9913659789285,57.603429776940224,55975991.27893468,53135119.500574104
176233353.74355316,140437000.0,charging,140437000.0,35796353.74355316,0.0,253.6536632507033,0.0,0.0,0.23518881322159974,12,242,762.8755427365118,25.8,142377615.65376434,736.4184950837505,665.9912475725461,57.56039754900232,55934174.81722237,53200337.74253671
185184637.22940496,140437000.0,charging,140437000.0,44747637.229404956,0.0,317.0826332303831,0.0,0.0,0.2752413563664903,13,242,771.6422974928282,26.76,142476050.16676995,773.8228261805259,665.9913570778398,57.600192636700115,55972845.59586424,53140025.604802586
220030889.0074442,140437000.0,charging,140437000.0,79593889.0074442,0.0,564.0038553575906,0.0,0.0,0.34648394862218596,14,242,840.5746288606725,27.74,142859243.68636563,919.4333122127811,665.9917819336589,57.755110045766514,56123386.22813687,52905237.85023396
31050574.609646417,140437000.0,direct_plus_discharge,140437000.0,0.0,109386425.39035359,0.0,775.1143512810985,0.0,0.2485747674077314,15,242,164.25686699612945,27.19,142156959.1230153,129.74965827862198,656.5302484636159,57.47119056535269,55847488.15015881,53335536.939120226
92550106.60615894,140437000.0,direct_plus_discharge,140437000.0,0.0,47886893.39384106,0.0,339.32746385464685,0.0,0.20571235092082865,16,242,338.45854568529336,26.23,142058223.48184466,386.73502364328385,661.6945524495176,57.431273737613004,55808699.0709305,53396033.58209731
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08001054072686536,17,242,58.437596625885206,25.38,142209441.51683,1.0,654.1499999999955,57.49240813834283,55868106.27455273,53303380.27710737
50045582.14538731,140437000.0,direct_plus_discharge,139435228.0917781,0.0,89389645.94639078,0.0,633.4167807543508,0.0,0.0,18,242,209.42571977814768,24.58,141112066.81160685,209.12325338099922,658.0933288396702,57.04876168448966,55436993.94423093,52973984.493622005
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,242,0.0,21.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,242,0.0,20.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,242,0.0,19.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,242,0.0,18.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,242,0.0,18.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,243,0.0,17.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,243,0.0,17.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,243,0.0,16.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,243,0.0,16.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,243,0.0,15.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,243,0.0,15.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
46766492.03677662,140437000.0,direct_partial,46766492.03677662,0.0,0.0,0.0,0.0,0.0,0.0,6,243,203.1601117214117,14.95,47283400.40849258,195.42106505096845,665.6710570907834,19.115724845400116,18575658.626233093,17795322.56691472
162966584.93788344,140437000.0,charging,140437000.0,22529584.937883437,0.0,159.6450798299871,0.0,0.0,0.02016569429431416,7,243,546.3520183012969,16.27,142231725.07521018,680.9812369770242,665.9910849955227,57.5014169314265,55876860.54708542,53289726.843971744
196264778.28287366,140437000.0,charging,140437000.0,55827778.28287367,0.0,395.59672960124635,0.0,-7.450580596923828e-09,0.07013580750710317,8,243,667.6822497206181,18.92,142597895.0720679,820.1229199288672,665.9914924173993,57.64945207369849,56020713.332672656,53065369.60777294
202346205.60596234,140437000.0,charging,140437000.0,61909205.605962336,0.0,438.68984264134684,0.0,0.0,0.1255492613144312,9,243,735.3728990094438,21.33,142664770.65899974,845.5351104257186,665.9915666015337,57.676488524284075,56046985.93706536,53024394.04455713
198578423.7497617,140437000.0,charging,140437000.0,58141423.7497617,0.0,411.9912666634248,0.0,0.0,0.17759026341928486,10,243,784.6513629077735,23.39,142623337.52008832,829.7908475753122,665.9915206485301,57.65973794213325,56030708.60003835,53049780.68085693
179799829.5241854,140437000.0,charging,140437000.0,39362829.52418539,0.0,278.92578043708573,0.0,0.0,0.21282299357975887,11,243,765.5607504792046,25.04,142416835.0916435,751.3215691689641,665.9912912210469,57.57625317648702,55949582.48425266,53176307.4703587
125337188.8122975,140437000.0,direct_plus_discharge,140437000.0,0.0,15099811.187702507,0.0,106.99755761700979,0.0,0.19930751261761026,12,243,568.3481502095847,26.38,142005584.81161356,523.7409491593272,664.7002838192437,57.409992985220576,55788019.552107766,53428285.99674084
43102193.94520567,140437000.0,direct_plus_discharge,140437000.0,0.0,97334806.05479433,0.0,689.7163407890896,0.0,0.1121854485179358,13,243,239.07803625843,27.25,142137610.61216217,180.10922521581668,657.497196955183,57.463368352769805,55839886.934310764,53347392.029533885
157249921.91856444,140437000.0,charging,140437000.0,16812921.91856444,0.0,119.13669378574535,0.0,0.0,0.1272342940487668,14,243,623.0558921870888,27.88,142168860.6892004,657.0932708902311,665.9910148382305,57.476002128447945,55852163.774768345,53328244.69093081
147339741.44003156,140437000.0,charging,140437000.0,6902741.440031558,0.0,48.91296094792262,0.0,0.0,0.13341277332639911,15,243,540.1247552261415,27.77,142059881.48071888,615.6820394803736,665.9908930694429,57.43194403310782,55809350.42892982,53395017.704090744
43384409.15017867,140437000.0,direct_plus_discharge,140437000.0,0.0,97052590.84982133,0.0,687.7165583229958,0.0,0.046543313327704915,16,243,191.01043188489547,27.8,142137157.5241742,181.28850536977885,657.5200917170803,57.46318517843731,55839708.93510348,53347669.64258142
197311164.1118961,140437000.0,charging,140437000.0,56874164.1118961,0.0,403.0114400660787,0.0,0.0,0.09745002154657802,17,243,642.7838858902203,26.82,142609401.8553869,824.4954059601265,665.9915051866583,57.65410403404567,56025233.863704115,53058319.24830866
93892941.56068723,140437000.0,direct_plus_discharge,140437000.0,0.0,46544058.43931277,0.0,329.81210908423157,0.0,0.05578954460962245,18,243,339.361790745553,25.28,142056067.60087472,392.34626848061794,661.8140020449217,57.430402158431555,55807852.116003565,53397354.51908657
0.0,140437000.0,discharging,62329383.03952772,0.0,62329383.03952772,0.0,441.66722815951107,0.0,0.0,19,243,0.0,23.38,63117499.68176577,1.0,654.15,25.517131729585962,24796210.0293293,23656449.95948725
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,243,0.0,22.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,243,0.0,21.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,243,0.0,20.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,243,0.0,19.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,244,0.0,19.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,244,0.0,18.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,244,0.0,18.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,244,0.0,17.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,244,0.0,17.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,244,0.0,16.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
24258671.09710968,140437000.0,charging_only,0.0,24258671.09710968,0.0,171.89741819679114,0.0,0.0,0.021713358088015722,6,244,135.68730688241658,16.47,0.0,101.36863245569764,620.5051128569876,0.0,0.0,-269396.78340370726
133098295.97806013,140437000.0,direct_plus_discharge,140437000.0,0.0,7338704.021939874,0.0,52.00220033619956,0.0,0.015144659098179988,7,244,456.3774036804013,17.69,141993124.588465,556.171943280403,665.4400581467584,57.404955568385866,55783124.45468214,53435920.54149379
186558616.44395676,140437000.0,charging,140437000.0,46121616.44395676,0.0,326.81867683689586,0.0,0.0,0.05642701827757736,8,244,637.4691425498951,20.7,142491159.39385256,779.5642121552203,665.9913738730066,57.606300992381975,55978781.37548183,53130767.98004289
126670208.9002908,140437000.0,direct_plus_discharge,140437000.0,0.0,13766791.099709198,0.0,97.55175118296278,0.0,0.04410469181236101,9,244,484.79995596110433,22.72,142003444.68812335,529.3111810493979,664.826549130853,57.40912777647034,55787178.80835341,53429597.29964203
32339817.617059454,140437000.0,direct_plus_discharge,81614610.03647682,0.0,49274792.41941737,0.0,349.16214351452464,0.0,0.0,10,244,189.311784644432,24.74,82591210.00693241,135.13696082464236,658.5176984883763,33.38995993311872,32446611.48229829,31009875.157818157
177464855.31794256,140437000.0,charging,140437000.0,37027855.31794256,0.0,262.3801075103826,0.0,0.0,0.033142750422364115,11,244,760.9837336283263,26.15,142391158.09803244,741.5645160658217,665.9912626470561,57.565872486001915,55939495.073792666,53192040.1064833
204722532.4651743,140437000.0,charging,140437000.0,64285532.46517429,0.0,455.5285412763637,0.0,0.0,0.09068319774148373,12,244,886.9111888419293,27.09,142690902.3950266,855.4649620248343,665.991595570231,57.68705305795359,56057252.01750991,53008382.80251946
161683399.29527593,140437000.0,charging,140437000.0,21246399.295275927,0.0,150.55240125132818,0.0,0.0,0.10970034316270413,13,244,692.9654543567667,27.74,142217614.2771309,675.6192460725264,665.9910692531188,57.495712220447544,55871317.00821552,53298372.71797854
158734884.11515293,140437000.0,charging,140437000.0,18297884.115152925,0.0,129.65916497518367,0.0,0.0,0.1260783429490431,14,244,632.5464049938739,28.27,142185190.36202392,663.2984165271871,665.9910330682658,57.48260388572032,55858579.016168654,53318239.28280541
203454921.93656936,140437000.0,charging,140437000.0,63017921.93656936,0.0,446.5462282603709,0.0,0.0,0.18248418230824787,15,244,726.6225128505704,28.61,142676962.87168747,850.1680541580866,665.991580118698,57.68141758989656,56051775.744457155,53016923.71338772
160075666.8428357,140437000.0,charging,140437000.0,19638666.842835695,0.0,139.15997762600443,0.0,0.0,0.20006228474521687,16,244,545.4091030730305,28.19,142199934.53754386,668.9010858152677,665.9910495247008,57.48856465842018,55864371.38238631,53309205.33000163
164793944.73041627,140437000.0,charging,140437000.0,24356944.730416268,0.0,172.59378708586163,0.0,0.0,0.22186360521922044,17,244,545.6839920315533,27.32,142251819.9891468,688.6171442545524,665.9911074085924,57.50954089971739,55884754.9933009,53277414.42244373
50462440.16377318,140437000.0,direct_plus_discharge,140437000.0,0.0,89974559.83622682,0.0,637.5614920259521,0.0,0.1413295220159423,18,244,209.80953755849595,26.17,142125793.95914933,210.86515948471,658.0981293145494,57.45859111835696,55835244.66851401,53354632.25028133
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.015627711821978994,19,244,0.0,24.12,142209441.5168375,1.0,654.15,57.49240813834588,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,20,244,0.0,22.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,21,244,0.0,21.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,22,244,0.0,19.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,23,244,0.0,18.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,0,245,0.0,17.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,1,245,0.0,16.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,2,245,0.0,16.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,3,245,0.0,16.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,4,245,0.0,16.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,5,245,0.0,16.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,6,245,51.095291679195526,15.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,7,245,0.0,15.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015627711821978994,8,245,0.0,17.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
199725713.653941,140437000.0,charging,140437000.0,59288713.653941005,0.0,420.1209853797631,0.0,0.0,0.06869562576468591,9,245,731.5306608803058,18.8,142635953.91450518,834.5849769878974,665.9915346440462,57.664838495861,56035665.05058455,53042050.44788742
199540027.57001618,140437000.0,charging,140437000.0,59103027.570016176,0.0,418.80521015473215,0.0,0.0,0.12159733652107313,10,245,796.5072389865691,21.03,142633911.98171723,833.8090587886617,665.9915323790736,57.6640129836307,56034862.86110414,53043301.56731477
183747159.17261803,140437000.0,charging,140437000.0,43310159.17261803,0.0,306.89663558496164,0.0,0.0,0.16036322733180514,11,245,791.9640943605307,23.01,142460242.66243815,767.8161004114904,665.9913395026728,57.59380198161422,55966635.49249469,53149711.07333758
173607462.76238927,140437000.0,charging,140437000.0,33170462.762389272,0.0,235.04654836294293,0.0,0.0,0.19005331765133476,12,245,770.7434784833978,24.19,142348739.53780416,725.4458009624233,665.9912154200925,57.54872351789351,55922830.60619071,53218030.523553394
145952360.9846051,140437000.0,charging,140437000.0,5515360.984605104,0.0,39.08195588627642,0.0,0.0,0.19498998576328547,13,245,639.0649439171543,24.84,142044624.88431028,609.8846543351049,665.9908760074775,57.42577609898074,55803356.75410448,53404365.62400075
126109948.90633254,140437000.0,direct_plus_discharge,140437000.0,0.0,14327051.093667462,0.0,101.52176446583589,0.0,0.182166183936022,14,245,521.1856406331805,25.36,142004344.16862231,526.9700474737028,664.773440682331,57.40949141828911,55787532.15567511,53429046.1552332
123597620.59280336,140437000.0,direct_plus_discharge,140437000.0,0.0,16839379.40719664,0.0,119.32417206803215,0.0,0.16709365693795478,15,245,469.43433436892775,23.54,142008377.63584968,516.4718926323799,664.536001505448,57.41112206771418,55789116.735245295,53426574.79611688
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0413918467439915,16,245,4.138367276145273,22.36,142209441.5168288,1.0,654.1499999999965,57.49240813834238,55868106.274552286,53303380.27710692
0.0,140437000.0,discharging,46243938.50984571,0.0,46243938.50984571,0.0,327.6854533899327,0.0,0.0,17,245,0.0,21.87,46829343.76764127,1.0,654.15,18.932158906069294,18397278.875949454,17550975.594025414
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,245,22.15208737249252,20.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,245,0.0,17.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,245,0.0,16.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,245,0.0,14.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,245,0.0,14.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,245,0.0,14.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,246,0.0,13.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,246,0.0,13.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,246,0.0,13.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,246,0.0,13.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,246,0.0,13.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,246,0.0,13.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,246,0.0,12.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
23119002.27526456,140437000.0,charging_only,0.0,23119002.27526456,0.0,163.8217026190365,0.0,0.0,0.020693267699246714,7,246,132.2236013593005,13.15,0.0,96.60634892168326,619.3213104244816,0.0,0.0,-256864.19568671167
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.020693267699246714,8,246,8.503475011097073,14.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.020693267699246714,9,246,0.0,15.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.020693267699246714,10,246,0.0,15.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.020693267699246714,11,246,0.0,15.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.020693267699246714,12,246,3.453364712291276,16.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.020693267699246714,13,246,18.977357622194443,17.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.020693267699246714,14,246,22.20493702648952,18.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.020693267699246714,15,246,0.0,18.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.020693267699246714,16,246,0.0,19.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.020693267699246714,17,246,0.0,19.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
38309965.35875819,140437000.0,direct_plus_discharge,61428967.63402275,0.0,23119002.27526456,0.0,163.8217026190365,0.0,0.0,18,246,175.60922881613288,19.69,62141599.96866404,160.08415227267588,661.2450982343385,25.122595164296825,24412820.091900844,23353981.311821133
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,246,0.0,16.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,246,0.0,16.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,246,0.0,15.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,246,0.0,16.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,246,0.0,15.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,247,0.0,16.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,247,0.0,16.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,247,0.0,16.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,247,0.0,16.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,247,0.0,16.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,247,0.0,16.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,247,0.0,16.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
4177517.7178240307,140437000.0,charging_only,0.0,4177517.7178240307,0.0,29.601972312937665,0.0,0.0,0.0037391965026868632,7,247,75.72625445472606,16.48,0.0,17.456407913693322,583.8231531377685,0.0,0.0,-48570.512332354316
27479933.325170096,140437000.0,charging_only,0.0,27479933.325170096,0.0,194.72334539295989,0.0,0.0,0.02833582960495548,8,247,149.59508427693285,17.12,0.0,114.82917798733573,623.5489329357852,0.0,0.0,-304820.0139587484
210067935.02315915,140437000.0,charging,140437000.0,69630935.02315915,0.0,493.40616842509894,0.0,0.0,0.09066081930075746,9,247,770.6988346067691,18.97,142749684.14386114,877.8015584962161,665.9916606948509,57.71081733307999,56080344.851758465,52972366.40006156
228933538.1076306,140437000.0,charging,140437000.0,88496538.10763061,0.0,627.0882011285494,0.0,0.0,0.16987196049594264,10,247,912.9172483284459,20.68,142957143.38198188,956.6344169602859,665.9918901126898,57.79468891758368,56161846.87868162,52845253.38139429
205523720.23751172,140437000.0,charging,140437000.0,65086720.237511724,0.0,461.2057735123889,0.0,0.0,0.22812953188698123,11,247,889.3319263601412,22.4,142699712.81068945,858.8128498170782,665.9916053347513,57.69061493125641,56060713.23831369,53002984.5226275
196262306.11762834,140437000.0,charging,140437000.0,55825306.11762833,0.0,395.5792117899315,0.0,7.450580596923828e-09,0.2780974323236042,12,247,875.8045464567972,23.67,142597867.88642898,820.1125896016567,665.9914923872292,57.64944108309311,56020702.65257891,53065386.264778525
11349271.940952934,140437000.0,direct_plus_discharge,140437000.0,0.0,129087728.05904707,0.0,914.7181675950704,0.0,0.16255408483791106,13,247,125.05659338851481,24.28,142188588.96941414,47.42469904541855,654.9934721562798,57.48397787412139,55859914.18601969,53316156.91076654
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.03685227464394778,14,247,68.27270196124226,24.85,142209441.51683658,1.0,654.1499999999994,57.4924081383455,55868106.274555326,53303380.27710993
15204004.977171876,140437000.0,direct_plus_discharge,56376227.44704876,0.0,41172222.469876885,0.0,291.7471742645866,0.0,0.0,15,247,117.73562138631532,24.76,57062280.25075764,63.532300933383034,657.0541475711439,23.069128677316442,22417369.081224855,21413407.996683493
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,247,48.498458814897184,24.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
121352152.41391939,140437000.0,direct_partial,121352152.41391939,0.0,0.0,0.0,0.0,0.0,0.0,17,247,418.49830211900684,23.63,122689256.36630696,507.08885439400854,665.96545579209,49.60079110054529,48199446.81807561,46178810.234383605
38164075.424466066,140437000.0,direct_partial,38164075.424466066,0.0,0.0,0.0,0.0,0.0,0.0,18,247,174.18807922837436,22.51,38586385.66494825,159.47452847799053,665.5630654017618,15.599697246333417,15158967.450308714,14521682.773537308
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,247,0.0,21.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,247,0.0,19.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,247,0.0,17.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,247,0.0,17.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,247,0.0,17.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,248,0.0,16.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,248,0.0,16.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,248,0.0,15.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,248,0.0,15.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,248,0.0,15.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,248,0.0,15.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,248,0.0,15.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
176186996.12270635,140437000.0,charging,140437000.0,35749996.12270635,0.0,253.32517224204858,0.0,0.0,0.0319989691253114,7,248,585.8840690171922,15.89,142377105.8732574,736.2247825505978,665.9912470050378,57.560191455028146,55933974.5459096,53200650.09184588
209600096.2508242,140437000.0,charging,140437000.0,69163096.25082421,0.0,490.09105372756244,0.0,0.0,0.09390520749089823,8,248,713.2728089619122,19.29,142744539.46469924,875.8466213782058,665.9916549971712,57.7087374430976,56078323.76547459,52975518.65524888
210138682.42556697,140437000.0,charging,140437000.0,69701682.42556697,0.0,493.9074859032638,0.0,0.0,0.15629352149973155,9,248,772.2616443259543,21.38,142750462.13129866,878.0971875273027,665.9916615564284,57.71113185771423,56080650.51116224,52971889.73766438
200672643.2819959,140437000.0,charging,140437000.0,60235643.28199589,0.0,426.8309472579336,0.0,0.0,0.2102090095744179,10,248,811.6308244538216,23.08,142646367.00855753,838.5418698054576,665.9915461935531,57.669048299702816,56039755.91711888,53035670.206414066
183656346.00356305,140437000.0,charging,140437000.0,43219346.00356305,0.0,306.2531316915979,0.0,0.0,0.24889361568283028,11,248,807.4376375937842,24.51,142459244.01793298,767.4366234517171,665.9913383922249,57.59339824978834,55966243.167085394,53150322.9561329
176553150.74143732,140437000.0,charging,140437000.0,36116150.741437316,0.0,255.91975103693494,0.0,0.0,0.2812203210769694,12,248,801.3224736777348,25.57,142381132.36304927,737.7548166080904,665.9912514873782,57.56181928361679,55935556.384338915,53198183.007898435
131958154.79190783,140437000.0,direct_plus_discharge,140437000.0,0.0,8478845.208092168,0.0,60.08126309668018,0.0,0.27363110889633613,13,248,599.2950070898524,26.38,141994955.05070397,551.4076858986189,665.3306773889308,57.405695587339615,55783843.56628126,53434798.99288935
206850474.17963523,140437000.0,charging,140437000.0,66413474.17963523,0.0,470.60717791415834,0.0,0.0,0.33307622610654564,14,248,828.7357766802942,26.51,142714302.71595412,864.3568976414168,665.9916215019916,57.696513335604635,56066444.977378935,52994045.072392255
26922229.100907728,140437000.0,direct_plus_discharge,140437000.0,0.0,113514770.89909227,0.0,804.3678883580346,0.0,0.23147186126132022,15,248,156.43752851485604,26.08,142163587.0570426,112.49872409305881,656.203771467291,57.47387010536159,55850091.98657535,53331475.91562577
57683297.09897459,140437000.0,direct_plus_discharge,140437000.0,0.0,82753702.90102541,0.0,586.3943584529427,0.0,0.1574009949304222,16,248,238.48782075489933,25.73,142114201.091438,241.03863394048173,658.6955249207105,57.45390435582669,55830690.31854671,53361735.354809634
112982810.34647861,140437000.0,direct_plus_discharge,140437000.0,0.0,27454189.653521392,0.0,194.54092523178932,0.0,0.13282740437482773,17,248,393.5685512267453,24.62,142025419.39310762,472.1162560791943,663.5454599024307,57.41801170635714,55795811.724659756,53416133.0843701
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.007125594180864461,18,248,0.0,23.37,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,19,248,0.0,22.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,20,248,0.0,21.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,21,248,0.0,20.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,22,248,0.0,19.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,23,248,0.0,18.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,0,249,0.0,18.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,1,249,0.0,17.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,2,249,0.0,17.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,3,249,0.0,16.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,4,249,0.0,16.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,5,249,0.0,16.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007125594180864461,6,249,0.0,16.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
176946402.035929,140437000.0,charging,140437000.0,36509402.035928994,0.0,258.7063374066112,0.0,0.0,0.03980428943222588,7,249,587.629847332103,17.41,142385456.82665533,739.3980783421929,665.9912563011451,57.56356757700695,55937255.28414297,53195533.35142462
207104754.76383978,140437000.0,charging,140437000.0,66667754.76383978,0.0,472.4090151107368,0.0,0.0,0.09947700713042422,8,249,706.5199267041967,19.26,142717098.96138552,865.4194486351895,665.9916246001652,57.697643801218284,56067543.52542007,52992331.796425864
179256262.95090938,140437000.0,charging,140437000.0,38819262.950909376,0.0,275.07405705989896,0.0,0.0,0.1342232038116746,9,249,670.1345363535861,20.91,142410857.65712112,749.0501916495176,665.9912845701293,57.57383662030393,55947234.20172237,53179969.924138166
145523107.69748932,140437000.0,charging,140437000.0,5086107.697489321,0.0,36.040258692216995,0.0,0.0,0.13877565754121782,10,249,611.2714248110058,22.64,142039904.51785743,608.0909526719819,665.990870727791,57.42386775005694,55801502.32072908,53407257.85542374
113156129.16169456,140437000.0,direct_plus_discharge,140437000.0,0.0,27280870.838305444,0.0,193.3127847148878,0.0,0.1143572005246004,11,249,531.4030375555697,24.23,142025141.13497972,472.84049572146284,663.5614711141138,57.41789921220986,55795702.408748694,53416303.57682804
49170230.5715466,140437000.0,direct_plus_discharge,140437000.0,0.0,91266769.4284534,0.0,646.718114488233,0.0,0.03266649132608676,12,249,285.1990143480154,25.25,142127868.5626261,205.4654606023689,657.9920463312385,57.45942983868763,55836059.692933515,53353361.11309209
85966681.88887283,140437000.0,direct_plus_discharge,122462449.41427925,0.0,36495767.52540642,0.0,258.6097229981869,0.0,-4.084748134278415e-18,13,249,421.6530248249281,26.01,123867724.17989156,359.225158911005,662.2327793073541,50.077221862060426,48662417.23936577,46567044.30256895
172314615.60490224,140437000.0,charging,140437000.0,31877615.604902238,0.0,225.88540810074778,0.0,0.0,0.028532893654831294,14,249,707.1041144961747,26.42,142334522.49501386,720.0434379144251,665.9911995851727,57.54297585432138,55917245.328244,53226741.49510862
210508439.05748016,140437000.0,charging,140437000.0,70071439.05748016,0.0,496.5275886340598,0.0,0.0,0.09125216800860728,15,249,771.6709619714442,26.48,142754528.23133627,879.6422731574434,665.9916660592532,57.71277569992612,56082247.931621924,52969398.40483694
221105441.3856211,140437000.0,charging,140437000.0,80668441.3856211,0.0,571.6181545410211,0.0,0.0,0.16345656647694679,16,249,746.2420653095854,25.94,142871060.20856366,923.9234965531277,665.9917949987553,57.759887227293554,56128028.44254372,52897997.70962894
84595988.2910146,140437000.0,direct_plus_discharge,140437000.0,0.0,55841011.7089854,0.0,395.69050191768525,0.0,0.11347460833997602,17,249,309.50669028099657,24.64,142070993.5785566,353.4975023969916,660.9931619967158,57.436436430077705,55813715.90464163,53388209.17367559
27580968.218341168,140437000.0,direct_plus_discharge,140437000.0,0.0,112856031.78165883,0.0,799.7000500787344,0.0,0.01245986517213589,18,249,142.6438189631656,23.12,142162529.47127745,115.25136801209267,656.2557052445502,57.473442544773626,55849676.50562507,53332123.91250865
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,19,249,0.0,21.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,20,249,0.0,20.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,21,249,0.0,20.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,22,249,0.0,19.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,23,249,0.0,18.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,0,250,0.0,17.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,1,250,0.0,17.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,2,250,0.0,17.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,3,250,0.0,16.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,4,250,0.0,16.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,5,250,0.0,16.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,6,250,0.0,16.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.01245986517213589,7,250,3.709306551524163,17.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
44521262.671603106,140437000.0,direct_plus_discharge,58441715.22896239,0.0,13920452.557359286,0.0,98.64059927940912,0.0,0.0,8,250,202.0181259795036,18.77,59106729.67338923,186.03902473285186,662.987388904846,23.895658332242515,23220547.241537176,22226234.375569407
168091225.48881412,140437000.0,charging,140437000.0,27654225.488814116,0.0,195.95838307587357,0.0,0.0,0.024752637862215605,9,250,634.460469700664,20.69,142288079.172107,702.3953450456293,665.991147834655,57.524199755861375,55898999.70072287,53255197.93789344
185343516.3057671,140437000.0,charging,140437000.0,44906516.30576709,0.0,318.2084534751448,0.0,0.0,0.06494738988012863,10,250,762.9193484088886,22.67,142477797.3111357,774.4867271267971,665.9913590201185,57.60089897191867,55973531.97537647,53138955.10616944
184272827.8101555,140437000.0,charging,140437000.0,43835827.81015551,0.0,310.621533839198,0.0,0.0,0.10418379415455364,11,250,821.7368120358894,24.29,142466023.27886403,770.0126886210697,665.9913459301541,57.596138968211605,55968906.45347568,53146169.21262959
128815663.75312987,140437000.0,direct_plus_discharge,140437000.0,0.0,11621336.24687013,0.0,82.3490161038449,0.0,0.09378181317301534,12,250,617.096968637187,25.36,142000000.2251544,538.2762980402312,665.0304593639979,57.40773524958383,55785825.603052944,53431707.74727693
