Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
180882411.741987,140437000.0,charging,140437000.0,40445411.741987,0.0,286.5969792212609,0.0,-7.450580596923828e-09,0.12998353686412198,13,250,807.2570808360089,25.95,142428739.91552338,755.8453074438311,665.991304465538,57.58106605660262,55954259.40945726,53169013.24692252
194714637.29918444,140437000.0,charging,140437000.0,54277637.29918445,0.0,384.6124002507009,0.0,-7.450580596923828e-09,0.17856615584315788,14,250,796.2631425911969,26.4,142580848.64816046,813.6454145865061,665.991473496933,57.642560548423255,56014016.50992794,53075814.17884086
205122218.39443982,140437000.0,charging,140437000.0,64685218.39443982,0.0,458.3607235939893,0.0,0.0,0.2364643525076618,15,250,757.9933990448541,26.54,142695297.61833304,857.1351118817347,665.9916004415757,57.68882995806295,56058978.69500099,53005689.76981193
138741846.26218867,140437000.0,direct_plus_discharge,140437000.0,0.0,1695153.737811327,0.0,12.011892564515849,0.0,0.2349470608153019,16,250,490.9257685093313,26.23,141984064.0388833,579.7543964250442,665.9850994526945,57.40129257098602,55779564.96668252,53441472.08162002
155093085.48895675,140437000.0,charging,140437000.0,14656085.48895675,0.0,103.8533086308792,0.0,0.0,0.2480653734844656,17,250,519.3029172133828,25.45,142145142.62196484,648.0805942096024,665.9909883525297,57.46641339237519,55842845.94406168,53342777.06676559
10558392.33856216,140437000.0,direct_plus_discharge,140437000.0,0.0,129878607.66143784,0.0,920.322355937097,0.0,0.13181412852399021,18,250,92.47750579476514,23.59,142189858.70272547,44.11988554551457,654.9328863522346,57.48449120168248,55860413.03156422,53315378.94899318
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0061123183300269175,19,250,0.0,22.85,142209441.5168321,1.0,654.149999999998,57.4924081383437,55868106.27455357,53303380.27710818
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0061123183300269175,20,250,0.0,21.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0061123183300269175,21,250,0.0,20.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0061123183300269175,22,250,0.0,19.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0061123183300269175,23,250,0.0,19.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0061123183300269175,0,251,0.0,18.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0061123183300269175,1,251,0.0,18.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0061123183300269175,2,251,0.0,17.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0061123183300269175,3,251,0.0,17.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0061123183300269175,4,251,0.0,16.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0061123183300269175,5,251,0.0,16.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0061123183300269175,6,251,0.0,15.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
173182192.9314859,140437000.0,charging,140437000.0,32745192.93148589,0.0,232.03307801757077,0.0,0.0,0.035421759763825326,7,251,576.6274471299868,17.09,142344062.97619393,723.668744791018,665.9912102116942,57.546832878383846,55920993.38189496,53220895.915164724
195030921.46361834,140437000.0,charging,140437000.0,54593921.46361834,0.0,386.8535960303491,0.0,0.0,0.08428747715713258,8,251,670.7175598500062,19.13,142584326.7278959,814.9670571895866,665.9914773577514,57.64396666589024,56015382.90111981,53073683.11304249
223568542.92871165,140437000.0,charging,140437000.0,83131542.92871165,0.0,589.0717402843986,0.0,0.0,0.1586965390877935,9,251,825.5429890788832,21.71,142898146.17911693,934.2159496732124,665.9918249385803,57.77083753873039,56138669.359914914,52881401.75371257
197979071.82056493,140437000.0,charging,140437000.0,57542071.820564926,0.0,407.744247162325,0.0,0.0,0.2102010755714556,10,251,814.0770392914216,23.83,142616746.6311547,827.2863622645073,665.9915133361958,57.657073378708084,56028119.31708024,53053819.006328516
173230988.41138166,140437000.0,charging,140437000.0,32793988.411381662,0.0,232.37884374316138,0.0,0.0,0.2395541926758549,11,251,782.4674664324386,25.57,142344599.56508777,723.8726442976007,665.9912108093234,57.54704981044798,55921204.18509501,53220567.139999986
161854306.69222564,140437000.0,charging,140437000.0,21417306.692225635,0.0,151.76345441119767,0.0,0.0,0.25872431323305883,12,251,760.3295418261852,26.8,142219493.69324082,676.3334092282904,665.9910713500284,57.49647203046368,55872055.35173087,53297221.17468524
184935488.54124424,140437000.0,charging,140437000.0,44498488.541244246,0.0,315.3171607496153,0.0,-7.450580596923828e-09,0.2985538493277471,13,251,830.3994623993301,27.83,142473310.35523048,772.7817196130688,665.9913540319295,57.59908498617024,55971769.23918476,53141704.32383984
195109106.70268795,140437000.0,charging,140437000.0,54672106.70268795,0.0,387.40761816467636,0.0,0.0,0.34748954846433777,14,251,803.4015155192554,28.23,142585186.50693485,815.2937663786836,665.991478312114,57.6443142572097,56015720.67213002,53073156.314966835
212096025.67405203,140437000.0,charging,140437000.0,71659025.67405203,0.0,507.7772584721161,0.0,0.0,0.41162983374502615,15,251,785.9376193245259,27.59,142771986.43334484,886.2762509043132,665.9916853896684,57.71983369878006,56089106.524660036,52958701.5318287
216002823.11980885,140437000.0,charging,140437000.0,75565823.11980885,0.0,535.4609016385149,0.0,0.0,0.4792670002677859,16,251,735.3830427705267,26.69,142814948.2839655,902.6014120300999,665.9917329386433,57.73720230823319,56105984.40736492,52932378.21266322
146862756.94955164,140437000.0,charging,140437000.0,6425756.949551642,0.0,45.5330395126063,0.0,0.0,0.48501854210095724,17,251,495.1872828916612,25.83,142054636.22889474,613.6888855557842,665.9908872039138,57.42982348361773,55807289.79017581,53398231.53977478
41789045.12110693,140437000.0,direct_plus_discharge,140437000.0,0.0,98647954.87889308,0.0,699.0213390582496,0.0,0.39672110979886255,18,251,183.85719588221832,24.44,142139718.83293882,174.6220284944119,657.3908203610465,57.464220663896604,55840715.186294645,53346100.31531426
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.2710192996048993,19,251,0.0,22.77,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.14531748941093597,20,251,0.0,21.19,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.0196156792169727,21,251,0.0,19.96,142209441.5168375,1.0,654.15,57.49240813834587,55868106.27455568,53303380.27711028
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0196156792169727,22,251,0.0,18.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0196156792169727,23,251,0.0,18.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0196156792169727,0,252,0.0,17.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0196156792169727,1,252,0.0,17.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0196156792169727,2,252,0.0,16.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0196156792169727,3,252,0.0,16.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0196156792169727,4,252,0.0,15.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0196156792169727,5,252,0.0,15.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0196156792169727,6,252,0.0,15.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
141055228.36875188,140437000.0,charging,140437000.0,618228.3687518835,0.0,4.38077832124631,0.0,0.0,0.02016904068913013,7,252,480.3726998820647,17.49,141990772.6222374,589.421223579313,665.9908157534129,57.40400471589083,55782200.46610758,53437361.62254055
185542729.28212276,140437000.0,charging,140437000.0,45105729.28212276,0.0,319.6200805246957,0.0,0.0,0.06054210349224959,8,252,641.647214966732,20.0,142479987.99500114,775.319169551189,665.9913614554065,57.60178462120862,55974392.62368804,53137612.86576558
202663624.8367113,140437000.0,charging,140437000.0,62226624.83671129,0.0,440.93908152311957,0.0,0.0,0.11623967168464365,9,252,756.4459456521347,22.28,142668261.22071275,846.8614960800421,665.991570471657,57.67789968796282,56048357.25271984,53022255.35170579
188044503.74682844,140437000.0,charging,140437000.0,47607503.74682844,0.0,337.3477033475635,0.0,0.0,0.15885201316012534,10,252,780.9675511042619,24.07,142507499.2397826,785.7732234927512,665.9913920321064,57.61290686243594,55985200.613467574,53120756.33871655
174292149.7967758,140437000.0,charging,140437000.0,33855149.79677579,0.0,239.89825408963802,0.0,0.0,0.18915495051881645,11,252,792.7732266987082,25.74,142356268.83065805,728.3068722906178,665.991223804928,57.55176745909129,55925788.54856669,53213417.22549489
139488106.17431659,140437000.0,direct_plus_discharge,140437000.0,0.0,948893.8256834149,0.0,6.723880221010506,0.0,0.188305618280373,12,252,672.7363655526445,26.86,141982865.94118387,582.8727596051341,666.0576258913385,57.400808204257636,55779094.26378603,53442206.151376896
178033406.65002018,140437000.0,charging,140437000.0,37596406.65002018,0.0,266.40887337745164,0.0,0.0,0.2219572654438406,13,252,809.8528167634385,27.48,142397410.2822676,743.9402962881951,665.9912696055883,57.56840011795077,55941951.29392527,53188209.30989394
191896941.67553765,140437000.0,charging,140437000.0,51459941.675537646,0.0,364.6461539122116,0.0,0.0,0.26801783225380416,14,252,798.3869467075987,26.59,142549863.31551644,801.8712349168081,665.9914390935774,57.63003380356252,56001843.67640408,53094799.30503625
190727681.91798836,140437000.0,charging,140437000.0,50290681.91798836,0.0,356.3607563848889,0.0,0.0,0.3130318225340007,15,252,718.5692719462171,24.49,142537005.32536402,796.9853010528393,665.9914248128252,57.62483557755305,55996792.313058205,53102677.56692086
206131933.90350842,140437000.0,charging,140437000.0,65694933.903508425,0.0,465.5155874538993,0.0,0.0,0.3718337914755458,16,252,707.7537333566256,24.71,142706401.14941496,861.3543652742171,665.9916127465849,57.693318891666316,56063340.8260192,52998886.509190425
174053050.53439677,140437000.0,charging,140437000.0,33616050.53439677,0.0,238.20399203665164,0.0,0.0,0.4019227167854386,17,252,578.0495500609569,24.24,142353639.52956307,727.30775881274,665.9912208769639,57.55070448570461,55924755.6067913,53215028.23330854
3994420.6016605683,140437000.0,direct_plus_discharge,140437000.0,0.0,136442579.39833942,0.0,966.8347881380729,0.0,0.2797962172311558,18,252,73.25787535495473,23.33,142200396.9611088,16.69130811915909,654.4332657140236,57.48875160693812,55864553.04914907,53308921.996921845
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.15409440703719246,19,252,0.0,22.93,142209441.51683787,1.0,654.15,57.492408138346015,55868106.27455582,53303380.2771104
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.028392596843229184,20,252,0.0,21.39,142209441.51683757,1.0,654.15,57.4924081383459,55868106.27455571,53303380.27711031
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028392596843229184,21,252,0.0,20.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028392596843229184,22,252,0.0,19.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028392596843229184,23,252,0.0,19.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028392596843229184,0,253,0.0,18.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028392596843229184,1,253,0.0,17.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028392596843229184,2,253,0.0,16.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028392596843229184,3,253,0.0,15.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028392596843229184,4,253,0.0,14.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028392596843229184,5,253,0.0,14.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028392596843229184,6,253,0.0,13.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
104095072.55272385,140437000.0,direct_plus_discharge,135815945.2809677,0.0,31720872.728243865,0.0,224.7747250088977,0.0,0.0,7,253,370.43782658807595,17.06,137360398.38658217,434.977460546199,663.0540315725444,55.532037829936534,53963121.2465473,51653398.896282054
222060045.889544,140437000.0,charging,140437000.0,81623045.88954401,0.0,578.3825007398088,0.0,0.0,0.0730588421987127,8,253,758.1204380224311,20.13,142881557.7008642,927.9124600339093,665.991806603636,57.764131151644456,56132152.44475049,52891565.73537343
183948880.1017555,140437000.0,charging,140437000.0,43511880.1017555,0.0,308.32603403701125,0.0,0.0,0.1120052886033878,9,253,694.8768196218069,22.2,142462460.9254834,768.6590227068833,665.9913419692264,57.59469878061009,55967506.95471432,53148351.91400541
176978071.06308198,140437000.0,charging,140437000.0,36541071.06308198,0.0,258.9307447528591,0.0,0.0,0.1447123300458542,10,253,743.5640779570789,23.65,142385805.08121514,739.5304123006686,665.9912566887912,57.56370836929944,55937392.09870709,53195319.9712182
178421195.20054904,140437000.0,charging,140437000.0,37984195.200549036,0.0,269.1567506364878,0.0,0.0,0.17871107749467371,11,253,816.6106226775172,24.51,142401674.67375746,745.5607310965046,665.9912743514045,57.57012412539626,55943626.59392229,53185596.46040612
136071153.51484483,140437000.0,direct_plus_discharge,140437000.0,0.0,4365846.485155165,0.0,30.936473644309576,0.0,0.17480331240276092,12,253,664.8945662881824,26.03,141988351.7554777,568.594491151353,665.7264160461679,57.4030260083006,55781249.40941276,53438844.919861816
177944312.49757662,140437000.0,charging,140437000.0,37507312.497576624,0.0,265.7775504694419,0.0,0.0,0.20837521351469043,13,253,817.2915140357637,27.02,142396430.54125932,743.5680025068561,665.9912685152,57.568004028427396,55941566.37409106,53188809.589450955
137795617.5598202,140437000.0,direct_plus_discharge,140437000.0,0.0,2641382.440179795,0.0,18.716887669553532,0.0,0.20601097507222052,14,253,598.1466918649822,27.56,141985583.18053684,575.8004325344737,665.8932920331738,57.40190672930793,55780161.75280314,53440541.262618765
230680452.0401721,140437000.0,charging,140437000.0,90243452.0401721,0.0,639.4668674459992,0.0,0.0,0.2867857372759257,15,253,861.5206811530305,24.86,142976353.65752196,963.9341686923843,665.9919113226575,57.802455244418404,56169393.78769125,52833482.98959739
192074992.23670444,140437000.0,charging,140437000.0,51637992.23670444,0.0,365.90782367353285,0.0,0.0,0.33300567289784566,16,253,666.0904425028718,24.24,142551821.28279486,802.6152468959143,665.991441267972,57.63082537023129,56002612.87936854,53093599.6323826
139566066.17432195,140437000.0,direct_plus_discharge,140437000.0,0.0,870933.8256780505,0.0,6.171454135100934,0.0,0.3322261207965697,17,253,475.5669370556468,23.44,141982740.7787593,583.1985275977481,666.0652087176628,57.40075760361458,55779045.09273552,53442282.840063065
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.20652431060260645,18,253,60.97757302802642,21.9,142209441.51683745,1.0,654.15,57.49240813834585,55868106.27455564,53303380.277110234
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.08082250040864317,19,253,0.0,22.55,142209441.5168375,1.0,654.15,57.49240813834587,55868106.274555676,53303380.27711027
0.0,140437000.0,discharging,90296786.2783707,0.0,90296786.2783707,0.0,639.8447949017584,0.0,0.0,20,253,0.0,21.03,91437352.67845117,1.0,654.1499999999542,36.96627694481852,35921888.746739104,34271901.91221351
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,253,0.0,20.07,0.0,1.0,567.2799234752332,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,253,0.0,18.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,253,0.0,18.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,254,0.0,17.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,254,0.0,17.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,254,0.0,17.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,254,0.0,16.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,254,0.0,16.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,254,0.0,16.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,254,0.0,15.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
173661015.62906218,140437000.0,charging,140437000.0,33224015.629062176,0.0,235.42602502435025,0.0,0.0,0.029738024213602138,7,254,578.8015081009456,16.62,142349328.44221678,725.6695799500321,665.9912160759453,57.54896160006643,55923061.96195696,53217669.69397191
187698128.31118774,140437000.0,charging,140437000.0,47261128.311187744,0.0,334.8932802311827,0.0,0.0,0.07204033329543574,8,254,651.4198766515497,18.36,142503690.2555875,784.3258398299533,665.9913877994072,57.61136696697192,55983704.22383594,53123090.15408679
195229110.6734328,140437000.0,charging,140437000.0,54792110.6734328,0.0,388.25796865015127,0.0,0.0,0.12108344512492852,9,254,737.1374019110244,20.11,142586506.15371582,815.7952216461617,665.991479776912,57.64484776377945,56016239.105827644,53072347.74980225
183563284.0662598,140437000.0,charging,140437000.0,43126284.0662598,0.0,305.59369298241296,0.0,0.0,0.1596847537121807,10,254,773.6191803041222,22.17,142458220.64441416,767.047749663852,665.9913372542632,57.59298452052121,55965841.126687124,53150949.99072399
152240505.74984986,140437000.0,charging,140437000.0,11803505.749849856,0.0,83.63987276747058,0.0,0.0,0.1702497902722822,11,254,714.4408872143559,24.08,142113773.6794127,636.160645834584,665.9909533096252,57.453731561767874,55830522.40634484,53361997.23584992
151126408.01477137,140437000.0,charging,140437000.0,10689408.014771372,0.0,75.74535441103424,0.0,0.0,0.179817624513676,12,254,736.6169753794467,24.94,142101522.28907797,631.5052150661463,665.9909396191453,57.4487785718266,55825709.35054537,53369503.825956
93789460.59112982,140437000.0,direct_plus_discharge,140437000.0,0.0,46647539.408870175,0.0,330.5453772598959,0.0,0.13806452422821547,13,254,474.54808759373327,25.81,142056233.73644644,391.91385714500797,661.804786304912,57.4304693236915,55807917.3836798,53397252.725608625
51164729.33033471,140437000.0,direct_plus_discharge,140437000.0,0.0,89272270.6696653,0.0,632.5850572461474,0.0,0.05815904331291264,14,254,272.844613379083,25.9,142124666.45508882,213.79978406153919,658.1558875239147,57.45813529121264,55834801.719607085,53355323.087028585
65272515.390853986,140437000.0,direct_plus_discharge,130249157.75688222,0.0,64976642.36602823,0.0,460.42575956055845,0.0,0.0,15,254,293.73499545857874,25.49,131785785.74498281,272.75136365168345,659.7642957055945,53.27833440641197,51773090.48502799,49502250.81803487
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,254,0.0,24.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
45760801.01331252,140437000.0,direct_partial,45760801.01331252,0.0,0.0,0.0,0.0,0.0,0.0,17,254,196.49829994817105,24.22,46266650.10997752,191.21862859789857,665.6605284533272,18.70467321258647,18176220.21253677,17412607.99929622
2144487.690859128,140437000.0,charging_only,0.0,2144487.690859128,0.0,15.195881750398248,0.0,0.0,0.001919479800050305,18,254,68.23125743775701,23.08,0.0,8.961075553984777,576.526240105234,0.0,0.0,-26213.9060482823
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,19,254,0.0,21.55,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,20,254,0.0,19.9,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,21,254,0.0,19.0,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,22,254,0.0,18.67,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,23,254,0.0,17.51,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,0,255,0.0,16.65,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,1,255,0.0,16.1,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,2,255,0.0,15.52,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,3,255,0.0,15.15,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,4,255,0.0,14.87,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,5,255,0.0,14.73,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001919479800050305,6,255,0.0,14.72,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
144348037.16631395,140437000.0,charging,140437000.0,3911037.1663139462,0.0,27.713685909248458,0.0,0.0,0.005420155914902742,7,255,491.3083789413457,16.06,142026982.628425,603.1807375861098,665.9908562729852,57.41864369085778,55796425.85404464,53415175.26926013
192752818.263776,140437000.0,charging,140437000.0,52315818.263776004,0.0,370.7109121681072,0.0,0.0,0.05224679745192681,8,255,668.702233008772,18.29,142559275.127261,805.4476484372877,665.9914495451941,57.633838809168104,56005541.18124744,53089032.56255742
200157583.04431617,140437000.0,charging,140437000.0,59720583.04431617,0.0,423.1812203327222,0.0,0.0,0.10570126738869173,9,255,756.8538423456608,20.24,142640703.0494414,836.3896104456242,665.9915399116776,57.6667584753022,56037530.78588666,53039140.589631304
183551754.77102417,140437000.0,charging,140437000.0,43114754.771024175,0.0,305.51199617071626,0.0,-7.450580596923828e-09,0.14429225637867693,10,255,778.2100159955114,22.24,142458093.86029935,766.9995727094534,665.9913371132817,57.59293326426145,55965791.31854271,53151027.67304148
161798548.72046742,140437000.0,charging,140437000.0,21361548.72046742,0.0,151.36835233199642,0.0,0.0,0.16341246930482387,11,255,760.4459673105952,24.01,142218880.53996438,676.1004158659167,665.9910706659247,57.496224144964344,55871814.46960625,53297596.86186765
150273385.99410775,140437000.0,charging,140437000.0,9836385.994107753,0.0,69.70082367684424,0.0,0.0,0.17221678387453052,12,255,739.7806645190899,25.48,142092141.86812225,627.9407298005223,665.9909291352753,57.44498625688363,55822024.1778222,53375251.33486688
137323498.55461785,140437000.0,direct_plus_discharge,140437000.0,0.0,3113501.4453821476,0.0,22.062332180963363,0.0,0.16942996296746146,13,255,662.209070768449,26.54,141986341.15334314,573.8276097973119,665.8475488586737,57.40221316242148,55780459.52842793,53440076.84258325
114149597.71033113,140437000.0,direct_plus_discharge,140437000.0,0.0,26287402.289668873,0.0,186.2730471345928,0.0,0.1459007359609866,14,255,517.4235167286819,26.95,142023546.15123022,476.9918586613328,663.6533509051102,57.417254392458645,55795075.806740604,53417280.84462412
135511774.72369143,140437000.0,direct_plus_discharge,140437000.0,0.0,4925225.276308566,0.0,34.90024270686009,0.0,0.14149228425064636,15,255,538.870774941296,26.51,141989249.82123324,566.2570398187161,665.672406580131,57.40338907816725,55781602.221663125,53438294.66300802
74487099.53086689,140437000.0,direct_plus_discharge,140437000.0,0.0,65949900.46913311,0.0,467.3222855282471,0.0,0.08246210081549936,16,255,298.15377912312863,25.05,142087223.0941488,311.2559375082604,660.1166880807132,57.44299769580217,55820091.81921374,53378265.15395449
0.0,140437000.0,discharging,92128586.17037193,0.0,92128586.17037193,0.0,652.8249647893699,0.0,0.0,17,255,16.385196157311558,24.39,93292237.21017693,1.0,654.1499999999311,37.71616933881161,36650594.83713758,34967189.33572835
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,255,0.0,23.19,0.0,1.0,567.2799234752405,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,255,0.0,21.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,255,0.0,20.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,255,0.0,19.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,255,0.0,19.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,255,0.0,18.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,256,0.0,17.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,256,0.0,16.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,256,0.0,16.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,256,0.0,15.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,256,0.0,15.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,256,0.0,14.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,256,0.0,14.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
135382643.74782366,140437000.0,direct_partial,135382643.74782366,0.0,0.0,0.0,0.0,0.0,0.0,7,256,465.0100716770447,15.29,136874036.70065096,565.7174459399341,665.9845829304461,55.33541161263225,53772050.2032491,51518097.648756966
182225339.13968357,140437000.0,charging,140437000.0,41788339.139683574,0.0,296.11298904577603,0.0,0.0,0.037403745984729606,8,256,636.700723983385,18.15,142443507.6753202,761.4569385693304,665.9913208920636,57.587036363949785,55960061.02016123,53159964.822934225
201796032.07826442,140437000.0,charging,140437000.0,61359032.078264415,0.0,434.7913022558118,0.0,0.0,0.09232475258546373,9,256,765.4303128462257,20.5,142658720.56983283,843.2361247190072,665.9915598931127,57.674042595294104,56044609.11158218,53028101.01480788
177529846.80829218,140437000.0,charging,140437000.0,37092846.80829218,0.0,262.8406384830455,0.0,0.0,0.12552567534121684,10,256,759.6298647495806,22.41,142391872.78947502,741.8360931226039,665.9912634425217,57.56616142133327,55939775.84599061,53191602.20551392
0.0,140437000.0,discharging,140240218.02624017,0.0,140240218.02624017,0.0,993.7449297846333,0.0,0.0,11,256,37.06324904955779,23.86,142010179.66468447,1.0,654.15,57.41185059161626,55789824.676556215,53228688.69527935
50457277.318045184,140437000.0,direct_partial,50457277.318045184,0.0,0.0,0.0,0.0,0.0,0.0,12,256,310.3791190395833,25.07,51014772.12100807,210.8435857303633,665.7060987971583,20.62424314857072,20041557.578940842,19199846.68032278
73869623.74658939,140437000.0,direct_partial,73869623.74658939,0.0,0.0,0.0,0.0,0.0,0.0,13,256,399.7957086242199,25.61,74684576.92662823,308.6757188484601,665.8468130648386,30.193467694597594,29340428.007468656,28109388.310187314
171239060.04276776,140437000.0,charging,140437000.0,30802060.042767763,0.0,218.2640003361591,0.0,0.0,0.027570189516146416,14,256,745.569248515233,25.79,142322694.94110665,715.5490616137926,665.991186409255,57.538194212896876,55912598.77994448,53233988.39498698
178550160.2539642,140437000.0,charging,140437000.0,38113160.253964186,0.0,270.0705995291552,0.0,0.0,0.06168437050930286,15,256,695.555811965903,21.99,142403092.86280614,746.0996316424964,665.9912759296358,57.570697470616786,55944183.76151094,53184727.53785722
172280009.34080973,140437000.0,charging,140437000.0,31843009.340809733,0.0,225.64018743605743,0.0,0.0,0.09018628892227853,16,256,612.3285176610558,20.54,142334141.94055697,719.898830254282,665.9911991612684,57.542822003832114,55917095.82440926,53226974.66588704
127781999.56954023,140437000.0,direct_plus_discharge,140437000.0,0.0,12655000.430459768,0.0,89.67358074014614,0.0,0.07885909977615481,17,256,443.4368859724565,20.65,142001659.7417828,533.9569713842297,664.9321104087868,57.40840615867605,55786477.55731403,53430690.93932708
0.0,140437000.0,discharging,88103229.20708193,0.0,88103229.20708193,0.0,624.3012065612256,0.0,0.0,18,256,0.0,20.44,89216152.04472159,1.0,654.15,36.06829034119632,35049272.45915297,33439304.053155337
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,256,0.0,19.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,256,0.0,18.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,256,0.0,18.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,256,0.0,17.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,256,0.0,17.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,257,0.0,16.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,257,0.0,16.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,257,0.0,15.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,257,0.0,15.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,257,0.0,15.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,257,0.0,14.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,257,0.0,14.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
87676986.90823877,140437000.0,direct_partial,87676986.90823877,0.0,0.0,0.0,0.0,0.0,0.0,7,257,322.6373893272565,16.23,88643775.4167932,366.3719346021061,665.894565652302,35.83689001818295,34824409.77715869,33363764.55405621
175190021.80015522,140437000.0,charging,140437000.0,34753021.80015522,0.0,246.26059267917825,0.0,0.0,0.03110660118052778,8,257,615.8549401876323,17.96,142366142.45307028,732.0587701887673,665.991234799134,57.555759165432846,55929667.47939129,53207367.525462836
21362524.27058586,140437000.0,direct_plus_discharge,56115546.07074109,0.0,34753021.80015522,0.0,246.26059267917825,0.0,0.0,9,257,145.55099046089651,20.2,56788426.408683725,89.26663222574247,658.326915570372,22.958415093950716,22309783.428756982,21320520.518447213
195134224.79931274,140437000.0,charging,140437000.0,54697224.79931274,0.0,387.58560548898345,0.0,0.0,0.04895818174597685,10,257,832.833526759083,22.25,142585462.72296503,815.3987262544556,665.991478618714,57.644425925764,56015829.206582226,53072987.09456278
115336585.80036764,140437000.0,direct_plus_discharge,140437000.0,0.0,25100414.19963236,0.0,177.8620262962779,0.0,0.02649139947697333,11,257,575.672222327333,23.88,142021640.47770068,481.95187312158646,663.7633587493555,57.4164839670975,55794327.14778985,53418448.47618718
144519691.22565937,140437000.0,charging,140437000.0,4082691.2256593704,0.0,28.93002993346802,0.0,0.0,0.030145719047516662,12,257,729.5233520389265,24.87,142028870.2553524,603.8980207868943,665.9908583847044,57.41940682034177,55797167.42324471,53414018.69509018
183390719.85823196,140437000.0,charging,140437000.0,42953719.85823196,0.0,304.37089962681597,0.0,0.0,0.0685925695266934,13,257,874.7773163803533,25.34,142456323.00886232,766.3266632651553,665.9913351441041,57.592217344752285,55965095.62551963,53152112.69731236
112122604.94066662,140437000.0,direct_plus_discharge,140437000.0,0.0,28314395.059333384,0.0,200.63635757373746,0.0,0.043249029622642356,14,257,519.4836004165779,25.05,142026800.426905,468.52175392080727,663.4660729153125,57.41857003045903,55796354.27473327,53415286.90655922
0.0,140437000.0,discharging,48318826.62423831,0.0,48318826.62423831,0.0,342.38815117925196,0.0,0.0,15,257,45.617932240938536,24.04,48930379.95903878,1.0,654.1499999999987,19.781565449975666,19222687.596889526,18338530.8381644
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,257,0.0,23.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,257,0.0,22.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,257,0.0,20.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,257,0.0,20.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,257,0.0,19.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,257,0.0,18.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,257,0.0,17.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,257,0.0,17.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,258,0.0,16.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,258,0.0,16.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,258,0.0,16.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,258,0.0,16.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,258,0.0,16.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,258,0.0,15.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,258,0.0,15.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
148038697.960916,140437000.0,charging,140437000.0,7601697.9609160125,0.0,53.86578053523153,0.0,0.0,0.006804098593923982,7,258,503.31833202986746,16.12,142067567.6907303,618.6027380785953,665.9909016638045,57.43505141274662,55812370.01745494,53390308.26079976
201052707.556181,140437000.0,charging,140437000.0,60615707.55618101,0.0,429.5240901436147,0.0,0.0,0.061059773138380576,8,258,699.5688971680195,18.21,142650546.45855096,840.1300275229676,665.9915508286458,57.670737967015036,56041397.84717581,53033109.40170914
203111057.66236,140437000.0,charging,140437000.0,62674057.66236001,0.0,444.1095992830423,0.0,0.0,0.11715782778465961,9,258,776.1823480601356,20.68,142673181.50196132,848.7311637741373,665.9915759266461,57.67988885840518,56050290.2033885,53019240.6090034
184513641.83600235,140437000.0,charging,140437000.0,44076641.83600235,0.0,312.32794673967953,0.0,0.0,0.15660977895177702,10,258,796.4480759083137,22.35,142468671.43668276,771.0189675049614,665.9913488744735,57.5972095649913,55969946.80326447,53144546.65104703
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.03090796875781373,11,258,77.24804540533916,23.79,142209441.5168336,1.0,654.1499999999976,57.49240813834425,55868106.2745541,53303380.27710872
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03090796875781373,12,258,56.83312802244508,24.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03090796875781373,13,258,0.0,20.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.03090796875781373,14,258,0.0,20.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
122446617.16233665,140437000.0,direct_plus_discharge,140437000.0,0.0,17990382.837663352,0.0,127.48020490432593,0.0,0.014805206033056772,15,258,505.8944125168824,20.86,142010225.53709507,511.66224567228204,664.4276072349087,57.41186913690639,55789842.6978963,53425442.56240208
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014805206033056772,16,258,0.0,20.88,0.0,1.0,567.2799234751791,0.0,0.0,-5263.268189507071
161296409.25692648,140437000.0,charging,140437000.0,20859409.256926477,0.0,147.81018226522414,0.0,0.0,0.03347596589813772,17,258,546.9961878807935,19.33,142213358.6666339,674.0021479716277,665.9910645048276,57.49399176298033,55869645.17865352,53300980.207987286
0.0,140437000.0,discharging,37400131.43472249,0.0,37400131.43472249,0.0,265.0180633602569,0.0,4.084748134278415e-18,18,258,0.0,18.43,37874085.599411115,1.0,654.1499999999993,15.311728700447647,14879134.723758772,14194174.525169687
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,19,258,0.0,18.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,20,258,0.0,17.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,21,258,0.0,16.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,22,258,0.0,16.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,23,258,0.0,15.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,0,259,0.0,14.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,1,259,0.0,14.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,2,259,0.0,14.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,3,259,0.0,13.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,4,259,0.0,13.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,5,259,0.0,12.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,4.084748134278415e-18,6,259,0.0,12.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
169846693.42939758,140437000.0,charging,140437000.0,29409693.429397583,0.0,208.3976632617321,0.0,0.0,0.02632391535937669,7,259,569.9263590836707,14.58,142307383.51345167,709.7308410315809,665.9911693490474,57.5320041116031,55906583.56422941,53243369.91073212
217522766.1455993,140437000.0,charging,140437000.0,77085766.1455993,0.0,546.2312476683404,0.0,0.0,0.09532154664379865,8,259,754.5584102423794,16.75,142831662.6302124,908.952730505798,665.9917514298966,57.74395958120988,56112550.770768575,52922137.11000283
182620632.77887157,140437000.0,charging,140437000.0,42183632.778871566,0.0,298.91404750994417,0.0,0.0,0.1330791105397916,9,259,708.1489947702985,18.88,142447854.59796333,763.1087345585879,665.9913257265999,57.58879373707549,55961768.743175976,53157301.40550934
68649500.08117136,140437000.0,direct_plus_discharge,140437000.0,0.0,71787499.91882864,0.0,508.6876294851644,0.0,0.0688238310258761,10,259,348.79634119939493,20.59,142096595.1837526,286.86261972630354,659.6179890051905,57.4467866425476,55823773.69816527,53372522.72903747
165136094.290335,140437000.0,charging,140437000.0,24699094.290334996,0.0,175.01826556416563,0.0,3.725290298461914e-09,0.0909314014129286,11,259,802.2096473349043,22.25,142255582.50268567,690.0468694379904,665.9911116044481,57.511062008032674,55886233.126566924,53275109.08026391
169085116.5825886,140437000.0,charging,140437000.0,28648116.582588613,0.0,203.0011148192862,0.0,0.0,0.11657364749536475,12,259,856.492346772673,23.79,142299008.6869617,706.5484736561439,665.9911600161474,57.52861833821483,55903293.447262615,53248501.278512254
75418125.74252532,140437000.0,direct_plus_discharge,140437000.0,0.0,65018874.257474676,0.0,460.7250155699314,0.0,0.05837680342337342,13,259,419.9060777002087,24.6,142085728.35968095,315.14637542542516,660.196723888732,57.44239340481295,55819504.580196515,53379180.97694143
66942476.60157958,140437000.0,direct_plus_discharge,132162405.65206836,0.0,65219929.050488785,0.0,462.1496937683729,0.0,0.0,14,259,348.84265821156583,24.78,133720463.6285927,279.7295564598409,659.8289212060664,54.06048564274575,52533144.02616894,50230095.7948301
159966631.47348374,140437000.0,charging,140437000.0,19529631.47348374,0.0,138.38735086468247,0.0,0.0,0.0174805074776441,15,259,642.3193577483385,24.59,142198735.50909853,668.4454645556835,665.9910481865561,57.48807991541006,55863900.334557906,53309939.990702555
151120252.84451282,140437000.0,charging,140437000.0,10683252.84451282,0.0,75.70173875411011,0.0,0.0,0.027042832372900116,16,259,550.5292268795511,24.14,142101454.6025621,631.4794947293174,665.9909395435016,57.44875120753381,55825682.75936112,53369545.298385635
125786949.45942993,140437000.0,direct_plus_discharge,140437000.0,0.0,14650050.540570065,0.0,103.81054486849217,0.0,0.013929921442143209,17,259,438.9695367288977,23.39,142004862.73447886,525.6203440177552,664.7428490783878,57.40970106400286,55787735.87838209,53428728.42302309
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,18,259,0.0,22.35,0.0,1.0,567.2799234751822,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,19,259,0.0,21.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,20,259,0.0,20.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,21,259,0.0,18.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,22,259,0.0,17.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,23,259,0.0,16.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,0,260,0.0,15.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,1,260,0.0,15.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,2,260,0.0,15.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,3,260,0.0,14.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,4,260,0.0,14.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,5,260,0.0,14.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.013929921442143209,6,260,0.0,14.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
68798385.92413755,140437000.0,direct_plus_discharge,84361219.70156404,0.0,15562833.777426494,0.0,110.2785447503004,0.0,0.0,7,260,267.5581384703313,15.28,85313899.76285966,287.4847623916243,663.6857956507096,34.49068847133838,33516241.733386632,32088256.530313373
107097633.73856226,140437000.0,direct_partial,107097633.73856226,0.0,0.0,0.0,0.0,0.0,0.0,8,260,403.9823683050889,17.09,108277985.13067372,447.52412973737574,665.9408904239864,43.77460488650737,42537864.68712774,40754269.47168736
91886311.80124626,140437000.0,direct_partial,91886311.80124626,0.0,0.0,0.0,0.0,0.0,0.0,9,260,392.8387461539574,19.08,92899388.9617668,383.9612537473223,665.9062687116719,37.55734871766913,36496261.288971916,34965618.32306395
58220196.33811213,140437000.0,direct_partial,58220196.33811213,0.0,0.0,0.0,0.0,0.0,0.0,10,260,310.00648079671936,21.09,58863057.575322025,243.28215096662095,665.7652999321177,23.797146619063835,23124818.726427644,22154016.62606151
29446516.083478194,140437000.0,charging_only,0.0,29446516.083478194,0.0,208.65858930925847,0.0,0.0,0.02635687443906423,11,260,218.7085743780069,22.46,0.0,123.04685009404884,625.2153629638008,0.0,0.0,-326445.92005427973
14952824.540120311,140437000.0,direct_plus_discharge,44399340.6235985,0.0,29446516.083478194,0.0,208.65858930925847,0.0,0.0,12,260,163.56380837175425,22.75,44934862.016966045,62.48270438699286,657.8104586591534,18.16625815532644,17653016.704232834,16867151.919916384
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,260,5.070546444357688,24.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,260,48.133692989148926,22.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
27237093.03981526,140437000.0,charging_only,0.0,27237093.03981526,0.0,193.0025743779457,0.0,0.0,0.024379272553003668,15,260,171.44928887117752,23.25,0.0,113.81443206275357,623.3336941243703,0.0,0.0,-302149.5739861058
29280446.38706318,140437000.0,direct_plus_discharge,56517539.42687844,0.0,27237093.03981526,0.0,193.0025743779457,0.0,0.0,16,260,160.63163127930514,22.82,57182773.765569694,122.35290202284024,659.953621916878,23.117841774405555,22464705.913569547,21480891.99444179
8141824.85295688,140437000.0,charging_only,0.0,8141824.85295688,0.0,57.69313026386296,0.0,0.0,0.007287553296487953,17,260,87.16679578928927,22.03,0.0,34.02188222653237,595.099731606751,0.0,0.0,-92164.77932978545
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,18,260,0.0,20.69,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,19,260,0.0,18.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,20,260,0.0,17.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,21,260,0.0,16.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,22,260,0.0,15.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,23,260,0.0,15.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,0,261,0.0,14.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
