Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,1,261,0.0,13.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,2,261,0.0,13.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,3,261,0.0,13.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,4,261,0.0,13.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,5,261,0.0,13.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007287553296487953,6,261,0.0,13.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
55654320.0137808,140437000.0,direct_plus_discharge,63796144.86673768,0.0,8141824.85295688,0.0,57.69313026386296,0.0,0.0,7,261,229.1107093999925,14.25,64510762.91577118,232.56023742870633,664.4304886324762,26.080399946092573,25343564.534034453,24269540.838335145
170819323.05371767,140437000.0,charging,140437000.0,30382323.053717673,0.0,215.28973581645084,0.0,0.0,0.027194492945235897,8,261,608.8017498077455,15.47,142318079.22249708,713.7951252831191,665.991181266743,57.53632817098487,55910785.458303794,53236816.507320814
192195661.73707363,140437000.0,charging,140437000.0,51758661.73707363,0.0,366.7628901149519,0.0,0.0,0.07352243695975615,9,261,749.1105460904145,17.02,142553148.2481947,803.1194831825012,665.991442741582,57.63136183557102,56003134.20904559,53092786.60379885
190858359.73959953,140437000.0,charging,140437000.0,50421359.739599526,0.0,357.28674198651635,0.0,0.0,0.11865339384226348,10,261,839.3310698893273,18.68,142538442.3491997,797.5313586672878,665.9914264089863,57.625416537297944,55997356.85926213,53101797.08326855
161245612.56631768,140437000.0,charging,140437000.0,20808612.566317677,0.0,147.45023592135232,0.0,0.0,0.1372786868007501,11,261,800.5479363640768,20.46,142212800.0710416,673.7898860946403,665.9910638815413,57.493765934051964,55869425.7091952,53301322.44619766
141434003.85319823,140437000.0,charging,140437000.0,997003.8531982303,0.0,7.0647888176136675,0.0,0.0,0.13817108117771182,12,261,748.1756281635323,22.06,141994937.89981002,591.0039958883306,665.9908204154748,57.405688653579205,55783836.82841663,53434809.50147049
68489884.88074796,140437000.0,direct_plus_discharge,140437000.0,0.0,71947115.11925204,0.0,509.8186659194321,0.0,0.07377293390367828,13,261,398.89472428215333,23.1,142096851.4411351,286.1956427710823,659.6044286397664,57.4468902422374,55823874.370909154,53372365.7167237
40291514.259098366,140437000.0,direct_plus_discharge,122712360.08975308,0.0,82420845.83065471,0.0,584.0357267374532,0.0,0.0,14,261,247.94090041143815,23.63,124194114.37240988,168.36436273300188,657.740010705423,50.209174831993124,48790642.213517204,46616971.35802122
166540950.75547,140437000.0,charging,140437000.0,26103950.755470008,0.0,184.97310597265573,0.0,0.0,0.02336502391233546,15,261,675.8937214785221,23.75,142271031.2774096,695.9172808095453,665.9911288301963,57.51730763597547,55892302.30016668,53265643.4101478
164983922.58822137,140437000.0,charging,140437000.0,24546922.58822137,0.0,173.93997390460888,0.0,0.0,0.04533638903712816,16,261,601.3114143577309,23.22,142253909.1172528,689.4109962988575,665.9911097383603,57.51038549206262,55885575.72383611,53276134.3858161
24595749.608704824,140437000.0,direct_plus_discharge,75246622.9523962,0.0,50650873.34369138,0.0,358.91307987726464,0.0,0.0,17,261,136.34911236704886,22.37,76155405.3827022,102.77716747452942,657.7136348718824,30.78809396551285,29918254.62445774,28585191.322532438
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,261,0.0,20.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,261,0.0,18.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,261,0.0,17.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,261,0.0,16.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,261,0.0,16.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,261,0.0,15.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,262,0.0,15.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,262,0.0,15.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,262,0.0,14.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,262,0.0,14.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,262,0.0,13.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,262,0.0,12.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,262,0.0,12.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
28014772.77592476,140437000.0,charging_only,0.0,28014772.77592476,0.0,198.51322820914888,0.0,0.0,0.025075355142208277,7,262,147.46353316461665,13.98,0.0,117.06408786716078,624.0154313813566,0.0,0.0,-310701.4789971975
216746397.3329596,140437000.0,charging,140437000.0,76309397.33295959,0.0,540.7298830665021,0.0,0.0,0.09337807721376644,8,262,757.8669943906121,16.54,142823125.14102456,905.7085525991228,665.9917419853249,57.74050804657457,56109196.75047164,52927368.143388964
196818444.8423516,140437000.0,charging,140437000.0,56381444.842351586,0.0,399.5200216783418,0.0,0.0,0.1438437641626096,9,262,768.309263236157,18.67,142603983.57303426,822.4365018124772,665.9914991741615,57.65191353180401,56023105.24853569,53061639.10210352
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.018141953968646332,10,262,18.242067548645103,20.27,142209441.51683658,1.0,654.1499999999994,57.492408138345375,55868106.27455522,53303380.277109824
102571420.77400088,140437000.0,direct_plus_discharge,122840035.7252368,0.0,20268614.951235924,0.0,143.62380225178345,0.0,2.0423740671392075e-18,11,262,546.7359569808089,21.69,124223410.48809107,428.6106444691946,663.9420794870599,50.22101866051566,48802151.42476823,46726696.873061106
90080971.10158718,140437000.0,direct_plus_discharge,90080971.10158718,0.0,2.2817880380898714e-09,0.0,1.616879469818539e-14,0.0,0.0,12,262,516.4228461610717,22.98,91074195.48536776,376.4173566761073,665.9013833462444,36.819459818329065,35779219.55168237,34278597.973332524
92123711.37047344,140437000.0,direct_partial,92123711.37047344,0.0,0.0,0.0,0.0,0.0,0.0,13,262,510.0463300052484,23.67,93139399.14108375,384.95326479284904,665.9068968830127,37.65437999097636,36590551.19027564,35055960.45734771
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,262,10.040663210677469,23.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,262,19.37642875597083,21.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
176130310.2246612,140437000.0,charging,140437000.0,35693310.2246612,0.0,252.9234948590163,0.0,0.0,0.03194823092955996,16,262,641.6835188007268,21.29,142376482.515861,735.9879117038247,665.9912463110857,57.559939444208986,55933729.6550156,53201032.031228766
159251157.96809208,140437000.0,charging,140437000.0,18814157.968092084,0.0,133.31749160187695,0.0,0.0,0.048788335131902304,17,262,544.8421863500052,20.33,142190867.66688973,665.4557471672531,665.9910394052865,57.48489910553829,55860809.390384406,53314760.7224652
0.0,140437000.0,discharging,54507468.19275328,0.0,54507468.19275328,0.0,386.2409864608932,0.0,0.0,18,262,0.0,19.3,55197011.79371448,1.0,654.15,22.315038271812593,21684583.583460808,20687523.5802577
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,262,0.0,17.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,262,0.0,17.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,262,0.0,16.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,262,0.0,15.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,262,0.0,14.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,263,0.0,13.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,263,0.0,12.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,263,0.0,11.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,263,0.0,11.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,263,0.0,11.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,263,0.0,11.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,263,0.0,11.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
132640260.95045571,140437000.0,direct_partial,132640260.95045571,0.0,0.0,0.0,0.0,0.0,0.0,7,263,460.626069426774,12.85,134101496.7626269,554.2579726354652,665.9811625568691,54.21452965151527,52682835.91300355,50474487.01482296
183323133.01685792,140437000.0,charging,140437000.0,42886133.01685792,0.0,303.89197794599653,0.0,0.0,0.038386355108967984,8,263,652.5085655884965,15.27,142455579.7771423,766.0442411302139,665.9913343176198,57.59191687116253,55964803.64104744,53152568.08529
192494186.79902393,140437000.0,charging,140437000.0,52057186.799023926,0.0,368.8782445468114,0.0,0.0,0.0849815017885652,9,263,757.0325804087408,17.27,142556431.0365437,804.3669166120853,665.9914463870374,57.63268900067043,56004423.85766641,53090775.17483788
169710032.2449834,140437000.0,charging,140437000.0,29273032.244983405,0.0,207.42927943417317,0.0,0.0,0.11118309498025022,10,263,765.5309019430882,18.98,142305880.69241413,709.1597810044926,665.9911676743856,57.53139655137694,55905993.16907321,53244290.70920643
149310807.31816906,140437000.0,charging,140437000.0,8873807.318169057,0.0,62.87997233907818,0.0,0.0,0.11912582832834431,11,263,762.1183197059761,20.51,142081556.68630502,623.9184450009832,665.9909173032647,57.44070688143033,55817865.705245465,53381737.01681127
136524037.41990763,140437000.0,direct_plus_discharge,140437000.0,0.0,3912962.580092371,0.0,27.727329428967522,0.0,0.11562342882152736,12,263,741.9252544327904,21.86,141987624.66404632,570.4869370291027,665.7701866977129,57.40273205990403,55780963.765780985,53439290.418470144
155492505.70206428,140437000.0,charging,140437000.0,15055505.702064276,0.0,106.68360807860849,0.0,0.0,0.12909925299987793,13,263,806.7801217843376,22.96,142149534.92327258,649.7496337301843,665.9909932580292,57.468189111179505,55844571.51518758,53340085.86597096
162906558.03620487,140437000.0,charging,140437000.0,22469558.036204875,0.0,159.2197280298167,0.0,0.0,0.14921121864574952,14,263,762.4462020533604,23.74,142231064.97782454,680.7304052266225,665.9910842591688,57.50115006737091,55876601.22259542,53290131.29443632
184339671.31134003,140437000.0,charging,140437000.0,43902671.311340034,0.0,311.0951881968855,0.0,0.0,0.1885074529443035,15,263,751.8030601548141,23.92,142466758.33629844,770.2920045933483,665.9913467474287,57.59643613710266,55969195.226615,53145718.83314363
179501778.3165667,140437000.0,charging,140437000.0,39064778.316566706,0.0,276.8137837462946,0.0,0.0,0.22347340457541437,16,263,655.0574014895205,23.4,142413557.5141297,750.0761158134554,665.9912875742507,57.57492811802315,55948294.86194779,53178315.68577432
111998448.43577865,140437000.0,direct_plus_discharge,140437000.0,0.0,28438551.564221352,0.0,201.51613299742593,0.0,0.19801873514416055,17,263,401.12377024670747,22.22,142026999.7564197,468.00294664317073,663.4546255412885,57.41865061536046,55796432.582913086,53415164.77470555
0.0,140437000.0,discharging,140437000.0,0.0,140437000.0,0.0,995.1393307022093,0.0,0.07231692495019727,18,263,0.0,20.66,142209441.51683635,1.0,654.1499999999991,57.492408138345404,55868106.27455523,53303380.27710983
0.0,140437000.0,discharging,80794158.60089646,0.0,80794158.60089646,0.0,572.5089891890617,0.0,8.16949626855683e-18,19,263,0.0,19.13,81814971.34366344,1.0,654.1499999999882,33.076142302127316,32141659.970841885,30665035.49443235
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,20,263,0.0,17.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,21,263,0.0,17.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,22,263,0.0,16.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,23,263,0.0,15.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,0,264,0.0,14.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,1,264,0.0,13.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,2,264,0.0,13.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,3,264,0.0,12.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,4,264,0.0,11.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,5,264,0.0,11.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,8.16949626855683e-18,6,264,0.0,11.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
161377765.50039846,140437000.0,charging,140437000.0,20940765.500398457,0.0,148.3866741988111,0.0,0.0,0.0187435798987972,7,264,548.4110536761805,11.98,142214253.31623578,674.3421076961102,665.9910655030761,57.49435345176483,55869996.628088385,53300432.023502946
145220802.3527721,140437000.0,charging,140437000.0,4783802.352772087,0.0,33.898117102681404,0.0,0.0,0.023025447322293797,8,264,531.4218812436014,15.43,142036580.15890568,606.8277227425533,665.990867009316,57.422523778801484,55800196.31996553,53409294.734449826
159717395.2381009,140437000.0,charging,140437000.0,19280395.238100886,0.0,136.62125802258507,0.0,0.0,0.04028286938830455,9,264,642.9404989719856,17.71,142195994.73483154,667.4039921585586,665.9910451276972,57.48697187566889,55862823.59966332,53311619.29961811
162705561.6424925,140437000.0,charging,140437000.0,22268561.642492503,0.0,157.79546364997032,0.0,0.0,0.06021492795461658,10,264,742.3588394361528,19.56,142228854.68226397,679.8905105152597,665.991081793484,57.50025648946835,55875732.890465304,53291485.57197577
139806606.75614363,140437000.0,direct_plus_discharge,140437000.0,0.0,630393.2438563704,0.0,4.466978864333638,0.0,0.05965067799280602,11,264,726.0276766024399,21.27,141982354.5981198,584.2036638532237,666.0886123963013,57.4006014785731,55778893.37861028,53442519.45808623
118127024.59257701,140437000.0,direct_plus_discharge,140437000.0,0.0,22309975.407422986,0.0,158.08892239883835,0.0,0.03968155095295275,12,264,662.2496987330818,22.57,142017160.5125023,493.6121558792555,664.0229651429956,57.41467280755083,55792567.15795277,53421193.41056268
145022342.38558704,140437000.0,charging,140437000.0,4585342.385587037,0.0,32.49182589085181,0.0,0.0,0.043785781591797183,13,264,767.2254263865663,23.28,142034397.7556514,605.9984268841685,665.9908645680882,57.421641477195664,55799338.94554901,53410631.92200498
162628316.71584052,140437000.0,charging,140437000.0,22191316.71584052,0.0,157.24810458783855,0.0,0.0,0.06364870006605047,14,264,769.0797954204924,23.36,142228005.24355173,679.5677305679368,665.9910808458764,57.49991307853436,55875399.18173442,53292006.034395576
169072554.5391966,140437000.0,charging,140437000.0,28635554.53919661,0.0,202.91209993393997,0.0,0.0,0.08927970216296921,15,264,701.0370753681284,22.8,142298870.54603457,706.4959812028497,665.9911598621941,57.52856249062497,55903239.177504465,53248585.919301696
154705694.9773768,140437000.0,charging,140437000.0,14268694.977376787,0.0,101.10825188362548,0.0,1.862645149230957e-09,0.10205127082195348,16,264,576.554821399745,21.71,142140882.60758376,646.461822668986,665.9909835944843,57.46469115450644,55841172.363646515,53345387.23433732
58114843.22784165,140437000.0,direct_plus_discharge,140437000.0,0.0,82322156.77215835,0.0,583.336414137357,0.0,0.028366671141445213,17,264,239.02677093179628,20.3,142113508.2571683,242.84191659972146,658.7314769735334,57.45362425690934,55830418.13311234,53362159.86360481
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,18,264,0.0,18.83,0.0,1.0,567.279923475237,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,19,264,0.0,18.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,20,264,0.0,17.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,21,264,0.0,16.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,22,264,0.0,16.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,23,264,0.0,16.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,0,265,0.0,15.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,1,265,0.0,15.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,2,265,0.0,15.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,3,265,0.0,14.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,4,265,0.0,14.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,5,265,0.0,14.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028366671141445213,6,265,0.0,14.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
114518602.1312513,140437000.0,direct_plus_discharge,140437000.0,0.0,25918397.86874869,0.0,183.6582745856159,0.0,0.005167731193788464,7,265,406.6627994431195,14.5,142022953.72578073,478.53380106077617,663.6875226161337,57.417014886801546,55794843.0677071,53417643.83159433
121357155.33637732,140437000.0,direct_plus_discharge,127130665.3959558,0.0,5773510.059578471,0.0,40.911205284158676,0.0,0.0,8,265,456.39053408171765,14.71,128537951.44131194,507.1097598840878,665.5323236205304,51.96530052229917,50497153.03597931,48373749.81155486
51698982.15138738,140437000.0,direct_partial,51698982.15138738,0.0,0.0,0.0,0.0,0.0,0.0,9,265,260.28448897814934,15.68,52270131.60072143,216.03224261785968,665.7167629575958,21.13175965941699,20534735.500725262,19672376.033091065
134778983.90061536,140437000.0,direct_partial,134778983.90061536,0.0,0.0,0.0,0.0,0.0,0.0,10,265,634.9786633295369,16.7,136263738.5916585,563.1949593232945,665.9838419780564,55.088680399894166,53532289.75381146,51288375.58499896
140920756.4253382,140437000.0,charging,140437000.0,483756.4253382087,0.0,3.4279074982658293,0.0,0.0,0.00043299884188621003,11,265,739.7950710735951,18.22,141989293.87561032,588.8593116364478,665.9908140982333,57.40340688846312,55781619.528774336,53438267.6703029
146472652.154535,140437000.0,charging,140437000.0,6035652.154534996,0.0,42.76874929979495,0.0,0.0,0.005835367174491886,12,265,808.254789833156,19.87,142050346.3663762,612.058771959415,665.9908824064321,57.42808917874943,55805604.48368347,53400859.995701425
149337110.1934218,140437000.0,charging,140437000.0,8900110.19342181,0.0,63.06635502793203,0.0,0.0,0.013801643599072776,13,265,797.7552141828071,21.07,142081845.93093893,624.0283556586344,665.9909176266027,57.44082381720033,55817979.33729251,53381559.79276983
167356953.42867565,140437000.0,charging,140437000.0,26919953.42867565,0.0,190.7553168861976,0.0,0.0,0.03789705204785563,14,265,797.7939415377166,21.76,142280004.60797423,699.3270749706486,665.9911388339478,57.520935372486385,55895827.564965144,53260145.35169973
159560023.11481702,140437000.0,charging,140437000.0,19123023.114817023,0.0,135.50611607683084,0.0,0.0,0.05501361407861321,15,265,671.2933704962359,21.76,142194264.16196787,666.7463882502457,665.9910431962206,57.48627223997427,55862143.730396986,53312679.64467339
161601078.5406896,140437000.0,charging,140437000.0,21164078.540689588,0.0,149.969074773107,0.0,0.0,0.0739570761552162,16,265,602.6917179400608,21.13,142216709.02109492,675.2752559882496,665.9910682430832,57.49534624369569,55870961.391959466,53298927.40116503
111571302.51929179,140437000.0,direct_plus_discharge,140437000.0,0.0,28865697.48070821,0.0,204.5428973219623,0.0,0.04812007859875781,17,265,402.46086948513164,19.87,142027685.52629006,466.21805095618197,663.4152630346596,57.418927858283695,55796701.99304221,53414744.59437066
0.0,140437000.0,discharging,53760876.37676907,0.0,53760876.37676907,0.0,380.950622240166,0.0,0.0,18,265,0.0,18.2,54441011.306409284,1.0,654.15,22.009402527059365,21387582.799842775,20404143.33636428
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,265,0.0,16.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,265,0.0,14.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,265,0.0,14.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,265,0.0,14.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,265,0.0,13.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,266,0.0,13.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,266,0.0,13.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,266,0.0,12.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,266,0.0,12.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,266,0.0,12.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,266,0.0,11.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,266,0.0,11.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
127452910.07708228,140437000.0,direct_partial,127452910.07708228,0.0,0.0,0.0,0.0,0.0,0.0,7,266,447.2959846525103,11.75,128857102.18621126,532.5818197251607,665.9742901827117,52.09432672961491,50622533.93575259,48500446.57867551
176132705.5069667,140437000.0,charging,140437000.0,35695705.50696671,0.0,252.94046787631478,0.0,0.0,0.03195037488963976,8,266,635.398672842386,14.35,142376508.85604426,735.9979207637061,665.991246340409,57.55995009301366,55933740.002965376,53201015.89224753
176066029.21142673,140437000.0,charging,140437000.0,35629029.211426735,0.0,252.46799834109717,0.0,0.0,0.06384106941693624,9,266,709.0280725251871,16.7,142375775.63731745,735.7193034862369,665.9912455241464,57.55965366747506,55933451.95217694,53201465.14513137
160332596.70816198,140437000.0,charging,140437000.0,19895596.70816198,0.0,140.98058768046448,0.0,0.0,0.08164914365025808,10,266,744.0249191268613,18.76,142202759.91629645,669.9747072424635,665.9910526778052,57.48970690204797,55865481.354823664,53307474.182792366
136706690.13328773,140437000.0,direct_plus_discharge,140437000.0,0.0,3730309.866712272,0.0,26.433048726987177,0.0,0.07831023223211232,11,266,726.6764560838424,20.56,141987331.4206315,571.2501798174461,665.7878508877077,57.40261350750759,55780848.562781155,53439470.092617705
117794039.8241078,140437000.0,direct_plus_discharge,140437000.0,0.0,22642960.175892204,0.0,160.4484589855533,0.0,0.05804305846551611,12,266,676.6093041766028,21.95,142017695.1094904,492.22072720316766,663.9919126288665,57.41488893432765,55792777.17861683,53420865.855863996
150999539.7995639,140437000.0,charging,140437000.0,10562539.799563915,0.0,74.84636375494694,0.0,0.0,0.06749733599245678,13,266,814.2595881066527,22.96,142100127.1583123,630.9750764849275,665.9909380599883,57.44821454860472,55825161.26236604,53370358.641165495
169340704.86581507,140437000.0,charging,140437000.0,28903704.865815073,0.0,204.8122183967288,0.0,0.0,0.09336835305309621,14,266,813.8284326903756,23.58,142301819.31275097,707.6164890737487,665.9911631484288,57.52975461751722,55904397.6238814,53246779.170642875
169706262.75823557,140437000.0,charging,140437000.0,29269262.758235574,0.0,207.4025687772998,0.0,0.0,0.11956657226707092,15,266,713.9006584881599,23.79,142305839.24052668,709.1440296174873,665.9911676281934,57.53137979321514,55905976.88437067,53244316.10732984
165786544.94354436,140437000.0,charging,140437000.0,25349544.94354436,0.0,179.62737162374808,0.0,-3.725290298461914e-09,0.1422563455248075,16,266,618.7807669537985,23.48,142262735.30858162,692.7648787193637,665.9911195804573,57.51395374314897,55889043.16305742,53270726.46078333
78379245.60393873,140437000.0,direct_plus_discharge,140437000.0,0.0,62057754.39606127,0.0,439.742462275458,0.0,0.08670992923738124,17,266,301.05972921690784,22.58,142080974.37117755,327.5198755931505,660.4521985518924,57.44047146317247,55817636.93813212,53382093.809043795
0.0,140437000.0,discharging,96874359.3550486,0.0,96874359.3550486,0.0,686.4536064626016,0.0,0.0,18,266,0.0,20.95,98097817.39927718,1.0,654.149999999933,39.65896845697416,38538505.10421899,36768519.50535666
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,266,0.0,19.44,0.0,1.0,567.2799234752399,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,266,0.0,17.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,266,0.0,15.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,266,0.0,14.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,266,0.0,13.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,267,0.0,12.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,267,0.0,12.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,267,0.0,11.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,267,0.0,11.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,267,0.0,11.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,267,0.0,10.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,267,0.0,10.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
123176381.47986045,140437000.0,direct_partial,123176381.47986045,0.0,0.0,0.0,0.0,0.0,0.0,7,267,435.1535003586591,11.51,124533545.91854596,514.711679443251,665.9681891466691,50.34640015808496,48923990.586805224,46873018.51696717
171060007.2158373,140437000.0,charging,140437000.0,30623007.2158373,0.0,216.99522850001964,0.0,0.0,0.02740992360000248,8,267,620.6533776064135,14.92,142320725.95220682,714.8008615112144,665.9911842155852,57.53739819040891,55911825.24704866,53235194.820722
178194682.78914854,140437000.0,charging,140437000.0,37757682.78914855,0.0,267.5516792558913,0.0,-7.450580596923828e-09,0.061205925190220334,9,267,720.0609610594697,17.66,142399183.78639612,744.6142137342799,665.9912715793452,57.56911710988956,55942648.0290792,53187122.660283215
152115620.32963526,140437000.0,charging,140437000.0,11678620.329635262,0.0,82.75493223551094,0.0,0.0,0.07165917978839013,10,267,714.6993643512326,20.52,142112400.35283545,635.6387926708171,665.9909517751005,57.45317635353947,55829982.88411373,53362838.69134397
131946501.76441178,140437000.0,direct_plus_discharge,140437000.0,0.0,8490498.235588223,0.0,60.163836677596024,0.0,0.06405953726069379,11,267,710.8540087680536,22.78,141994973.75928715,551.3589919097143,665.3295607032568,57.405703150842335,55783850.916096434,53434787.52989063
110728983.45013458,140437000.0,direct_plus_discharge,140437000.0,0.0,29708016.549865425,0.0,210.51158673229446,0.0,0.03746859998924607,12,267,648.5505695456912,24.39,142029037.84411693,462.69828963908344,663.3377358577477,57.41947457309817,55797233.261819184,53413916.0112204
148874479.3913074,140437000.0,charging,140437000.0,8437479.391307414,0.0,59.78814410931125,0.0,0.0,0.045020786613580124,13,267,812.4121507242197,25.48,142076758.5222179,622.0951808546853,665.9909119393477,57.438767080492596,55815980.70845285,53384676.915885836
163878758.12531483,140437000.0,charging,140437000.0,23441758.12531483,0.0,166.10875688962935,0.0,0.0,0.06600294537858593,14,267,797.3082550554651,26.06,142241755.96336493,684.7928945984382,665.9910961843676,57.5054722171349,55880801.26100343,53283580.78514095
171687174.55625898,140437000.0,charging,140437000.0,31250174.556258976,0.0,221.43934854947605,0.0,0.0,0.09397423151115133,15,267,725.9715705555459,26.08,142327622.7186678,717.4215778466198,665.9911918990744,57.54018641394724,55914534.696417734,53230969.080013715
160504920.22442648,140437000.0,charging,140437000.0,20067920.224426474,0.0,142.20167548951554,0.0,3.725290298461914e-09,0.11193654841509014,16,267,603.2995787372073,25.51,142204654.9050315,670.6947878731681,665.9910547925303,57.49047300776231,55866225.81616825,53306313.09794051
75784487.5357686,140437000.0,direct_plus_discharge,140437000.0,0.0,64652512.4642314,0.0,458.1289687323959,0.0,0.05406762604889276,17,267,293.31873909633975,24.21,142085140.17689288,316.6772751938594,660.2282561497339,57.44215561437829,55819273.50792622,53379541.364379
0.0,140437000.0,discharging,60405615.38224375,0.0,60405615.38224375,0.0,428.0353728870677,0.0,0.0,18,267,0.0,22.24,61169488.39201996,1.0,654.15,24.72959006615209,24030918.35390515,22926254.776197057
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,267,0.0,20.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,267,0.0,18.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,267,0.0,17.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,267,0.0,17.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,267,0.0,16.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,268,0.0,15.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,268,0.0,15.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,268,0.0,14.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,268,0.0,14.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,268,0.0,14.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,268,0.0,14.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,268,0.0,13.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
125069062.50892583,140437000.0,direct_partial,125069062.50892583,0.0,0.0,0.0,0.0,0.0,0.0,7,268,440.8760975433065,13.63,126447040.17910665,522.6205416733036,665.9709407783713,51.11998728299473,49675721.97372368,47593276.11574795
166232059.86513567,140437000.0,charging,140437000.0,25795059.86513567,0.0,182.7842990779818,0.0,0.0,0.023088543041429283,8,268,605.6973760701912,17.97,142267634.49922866,694.6265321528745,665.9911250430246,57.515934387086695,55890967.84893488,53267724.66139219
174023131.5884375,140437000.0,charging,140437000.0,33586131.5884375,0.0,237.9919857999959,0.0,0.0,0.053150688616165606,9,268,706.6835600686013,22.04,142353310.52011296,727.1827378408876,665.9912205105744,57.55057147382167,55924626.35282106,53215229.82178458
157636660.6573675,140437000.0,charging,140437000.0,17199660.657367498,0.0,121.87713205834511,0.0,0.0,0.06854569477090393,10,268,741.4605179520286,24.28,142173113.53623578,658.7093188968664,665.9910195864046,57.47772146870341,55853834.53943494,53325638.91488648
130674469.94360511,140437000.0,direct_plus_discharge,140437000.0,0.0,9762530.05639489,0.0,69.17747905666607,0.0,0.0598074868900619,11,268,710.46686155403,25.96,141997015.96795738,546.0436089854343,665.2078175481109,57.40652877460628,55784653.21395939,53433536.24142703
109337863.33159263,140437000.0,direct_plus_discharge,140437000.0,0.0,31099136.668407366,0.0,220.36909111997153,0.0,0.031971391169644446,12,268,648.2741854446014,27.1,142031271.24544936,456.88527772949845,663.2099708808018,57.42037749219813,55798110.67123492,53412547.57646206
143699564.32590985,140437000.0,charging,140437000.0,3262564.325909853,0.0,23.118594669914877,0.0,0.0,0.03489163470689685,13,268,796.1090928575902,27.79,142019851.57193148,600.4709929033411,665.9908482948521,57.41576074858608,55793624.361979276,53419544.562595
161786866.15053344,140437000.0,charging,140437000.0,21349866.150533438,0.0,151.28556941278723,0.0,0.0,0.05400139084324892,14,268,795.5391965797913,28.03,142218752.07033375,676.0515984293377,665.9910705225882,57.49617220728455,55871763.99929361,53297675.57692208
162474635.80257004,140437000.0,charging,140437000.0,22037635.802570045,0.0,156.15911862848537,0.0,0.0,0.07372675319632076,15,268,695.7109222954232,27.83,142226315.26178753,678.9255509551126,665.991078960551,57.49922985300238,55874735.25900328,53293041.50874094
159127311.0102374,140437000.0,charging,140437000.0,18690311.010237396,0.0,132.43990963452492,0.0,0.0,0.09045600493962917,16,268,601.2020564960955,27.03,142189505.7599629,664.9382333800686,665.991037885169,57.48434851404416,55860274.354453504,53315595.180986375
71127166.95201819,140437000.0,direct_plus_discharge,140437000.0,0.0,69309833.04798181,0.0,491.13083354422616,0.0,0.02841842596562166,17,268,279.4144652862908,25.36,142092617.3644187,297.2159363351616,659.8289960455646,57.445178490443176,55822210.980311096,53374959.991942056
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,18,268,0.0,23.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,19,268,0.0,21.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,20,268,0.0,19.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,21,268,0.0,17.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,22,268,0.0,15.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,23,268,0.0,15.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,0,269,0.0,14.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,1,269,0.0,14.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,2,269,0.0,13.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,3,269,0.0,13.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,4,269,0.0,13.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,5,269,0.0,12.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02841842596562166,6,269,0.0,11.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
122068885.20028786,140437000.0,direct_plus_discharge,140437000.0,0.0,18368114.79971214,0.0,130.15682098055984,0.0,0.011977564368077257,7,269,433.27801643473424,11.68,142010831.97435158,510.08383388400176,664.3920875518273,57.41211430725436,55790080.941579245,53425070.990214325
169138953.2440263,140437000.0,charging,140437000.0,28701953.244026303,0.0,203.38260245595134,0.0,0.0,0.037667998362513215,8,269,617.8335978553711,16.74,142299600.71218303,706.7734385243358,665.9911606759371,57.528857682067766,55903526.04982828,53248138.55753963
180160401.52391315,140437000.0,charging,140437000.0,39723401.523913145,0.0,281.4808006844496,0.0,0.0,0.07322346792265422,9,269,733.7277116547878,20.54,142420800.19109,752.8282753841521,665.9912956325901,57.577856186197636,55951140.204998255,53173878.00109372
155985886.6791938,140437000.0,charging,140437000.0,15548886.679193795,0.0,110.17971533924401,0.0,0.0,0.08714090564971662,10,269,741.0480640845163,23.06,142154960.48222077,651.8113029259563,665.9909993170953,57.470382555201915,55846702.96828114,53336761.5329666
131947583.03906594,140437000.0,direct_plus_discharge,140437000.0,0.0,8489416.960934058,0.0,60.156174744233375,0.0,0.07954223094518188,11,269,724.6465301217733,24.9,141994972.02333328,551.363510184131,665.3296643185118,57.40570244903122,55783850.23411321,53434788.59353264
112882467.94464979,140437000.0,direct_plus_discharge,140437000.0,0.0,27554532.05535021,0.0,195.2519534550993,0.0,0.05487882629822198,12,269,674.7735978706345,26.14,142025580.48979732,471.69695973728045,663.5361926983418,57.41807683449867,55795875.01277118,53416034.378275916
141465520.81544563,140437000.0,charging,140437000.0,1028520.8154456317,0.0,7.28811862896428,0.0,0.0,0.05579943075661747,13,269,795.6651837227721,26.87,141995284.48215836,591.1356944199355,665.9908208033827,57.405828769830364,55783972.98603924,53434597.14584988
159700216.76142627,140437000.0,charging,140437000.0,19263216.76142627,0.0,136.49953100064312,0.0,0.0,0.07304147677775133,14,269,795.4405402436222,27.16,142195805.8284064,667.3322092203585,665.991044916863,57.486895504612406,55862749.40702669,53311735.06585418
167976919.08038366,140437000.0,charging,140437000.0,27539919.08038366,0.0,195.14840562847397,0.0,0.0,0.09769180169924278,15,269,722.9136911138646,26.97,142286822.1796754,701.9176979289949,665.991146433554,57.523691579181055,55898505.902046114,53255968.13467431
163888093.2118671,140437000.0,charging,140437000.0,23451093.211867094,0.0,166.1749054956496,0.0,0.0,0.11868231607764063,16,269,620.7697255114456,26.36,142241858.61844227,684.8319027103778,665.9910962988649,57.50551371851161,55880841.589864224,53283517.8870072
68052100.6736086,140437000.0,direct_plus_discharge,140437000.0,0.0,72384899.3263914,0.0,512.9208133797499,0.0,0.05389231859809327,17,269,270.8024614549313,25.09,142097554.29046187,284.3662933310091,659.5672564494453,57.447174390040246,55824150.49083804,53371935.0715803
0.0,140437000.0,discharging,60209757.80127544,0.0,60209757.80127544,0.0,426.64752223490507,0.0,0.0,18,269,0.0,23.07,60971162.58197419,1.0,654.1499999999372,24.649410942361854,23953004.487466738,22851914.061653648
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,269,0.0,21.02,0.0,1.0,567.2799234752385,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,269,0.0,19.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,269,0.0,17.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,269,0.0,16.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,269,0.0,15.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,270,0.0,14.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,270,0.0,14.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,270,0.0,13.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,270,0.0,12.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,270,0.0,11.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,270,0.0,11.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,270,0.0,10.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
117654227.86058947,140437000.0,direct_partial,117654227.86058947,0.0,0.0,0.0,0.0,0.0,0.0,7,270,420.4557731898348,12.28,118950666.87334968,491.6365011552501,665.9596548757786,48.08935479434941,46730712.303103246,44771569.27915728
168506821.68821844,140437000.0,charging,140437000.0,28069821.688218445,0.0,198.90330587910637,0.0,0.0,0.025124628111045016,8,270,617.7645730856151,17.25,142292649.35576993,704.1319784423789,665.9911529285812,57.52604738891311,55900795.13359886,53252397.72547256
175021498.5591026,140437000.0,charging,140437000.0,34584498.559102595,0.0,245.06643369465937,0.0,0.0,0.0560803881566862,9,270,718.7067940578339,20.91,142364289.2548065,731.3545695995248,665.9912327357273,57.55500995476295,55928939.43576461,53208503.00474886
154498899.44051707,140437000.0,charging,140437000.0,14061899.440517068,0.0,99.6428946619333,0.0,0.0,0.06866685906135145,10,270,740.6502717036053,23.28,142138608.54063395,645.5976953354855,665.9909810544435,57.46377179511778,55840278.97842063,53346780.58546205
130302640.01591864,140437000.0,direct_plus_discharge,140437000.0,0.0,10134359.984081358,0.0,71.81227320189106,0.0,0.059595835077954684,11,270,724.4856431509821,25.04,141997612.92967543,544.489859766246,665.1722877799604,57.40677011418522,55784887.73510194,53433170.4750274
111200506.71393818,140437000.0,direct_plus_discharge,140437000.0,0.0,29236493.286061823,0.0,207.17036365609633,0.0,0.03342694703718462,12,270,674.6092156344195,26.24,142028280.82775727,464.66862297809774,663.3811194889834,57.41916852665672,55796935.86194206,53414379.84523017
139108941.13234025,140437000.0,direct_plus_discharge,140437000.0,0.0,1328058.8676597476,0.0,9.410651129659955,0.0,0.03223823321028021,13,270,793.7872162111189,27.02,141983474.67921072,581.2883594693523,666.0207628017438,57.401054304760684,55779333.41134487,53441833.16948032
157416235.41275328,140437000.0,charging,140437000.0,16979235.412753284,0.0,120.31519446073722,0.0,0.0,0.04743594198426807,14,270,793.6996177654104,27.37,142170689.58757466,657.7882377083788,665.9910168801736,57.47674151516274,55852882.27199082,53327124.10052821
165870927.9178496,140437000.0,charging,140437000.0,25433927.9178496,0.0,180.2253110312602,0.0,0.0,0.07020124443032198,15,270,720.5337066384693,27.31,142263663.24221084,693.1174861096716,665.9911206151263,57.51432888799427,55889407.70913862,53270157.90348305
159107670.44858527,140437000.0,charging,140437000.0,18670670.44858527,0.0,132.30073623024322,0.0,0.0,0.08691291637519483,16,270,607.4847889295181,26.84,142189289.77874374,664.856162236626,665.9910376440951,57.48426119719466,55860189.50451966,53315727.51555736
74712119.53381509,140437000.0,direct_plus_discharge,140437000.0,0.0,65724880.466184914,0.0,465.7277893831538,0.0,0.028084142979428035,17,270,291.7380418763389,25.78,142086861.83133167,312.19621860950974,660.136019299392,57.44285164453362,55819949.8735186,53378486.483763695
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,18,270,0.0,24.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,19,270,0.0,22.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,20,270,0.0,21.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,21,270,0.0,20.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,22,270,0.0,19.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,23,270,0.0,18.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,0,271,0.0,18.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,1,271,0.0,17.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,2,271,0.0,17.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,3,271,0.0,17.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,4,271,0.0,16.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,5,271,0.0,16.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028084142979428035,6,271,0.0,16.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
116586370.32158151,140437000.0,direct_plus_discharge,140437000.0,0.0,23850629.678418487,0.0,169.0060287175575,0.0,0.006736013036157609,7,271,417.09402792751183,15.03,142019633.98640314,487.17429224226305,663.8794587167654,57.415672783146746,55793538.88177985,53419677.88014571
164912260.02792484,140437000.0,charging,140437000.0,24475260.027924836,0.0,173.43217159973267,0.0,0.0,0.028643234711913313,8,271,607.698761102376,18.42,142253121.06610534,689.1115431381112,665.9911088595443,57.51006689888261,55885266.15245481,53276617.256013066
171340582.7359395,140437000.0,charging,140437000.0,30903582.735939503,0.0,218.98339212702626,0.0,0.0,0.056304294770063996,9,271,708.6865603541389,21.61,142323811.35495678,715.9732899867666,665.9911876530355,57.538645556492895,55913037.37197437,53233304.3533449
151354005.84052083,140437000.0,charging,140437000.0,10917005.840520827,0.0,77.35811705895175,0.0,1.862645149230957e-09,0.06607584639856316,10,271,732.9234697980667,24.02,142104025.11240718,632.4562680011466,665.9909424161502,57.4497904128043,55826692.60452801,53367970.312752225
127095688.77654889,140437000.0,direct_plus_discharge,140437000.0,0.0,13341311.223451108,0.0,94.53679245209602,0.0,0.05413435682566683,11,271,716.3904858615773,25.87,142002761.59302986,531.0891149280117,664.8669201814604,57.40885161490545,55786910.42830986,53430015.82038337
