Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
113596117.7530508,140437000.0,direct_plus_discharge,140437000.0,0.0,26840882.246949196,0.0,190.19501694486377,0.0,0.030109723106315617,12,271,695.1475973637827,27.16,142024434.74658647,474.6790565240455,663.6021412875576,57.41761363363382,55795424.89846946,53416736.39041041
141650851.69672686,140437000.0,charging,140437000.0,1213851.6967268586,0.0,8.601376881110443,0.0,0.0,0.03119621281761378,13,271,816.3775871860664,28.01,141997322.5088921,591.910128349646,665.9908230843711,57.40665270292173,55784773.6409953,53433348.419714086
159944123.82589307,140437000.0,charging,140437000.0,19507123.825893074,0.0,138.22786123332423,0.0,0.0,0.04865657423656,14,271,813.370261841186,28.29,142198487.99942082,668.3514128474785,665.9910479103249,57.48797985224086,55863803.09841922,53310091.64318437
158452002.2966476,140437000.0,charging,140437000.0,18015002.29664761,0.0,127.65465887255256,0.0,0.0,0.06478137325204032,15,271,696.8702577045748,28.18,142182079.5976206,662.1163508248374,665.9910295958091,57.48134626643155,55857356.9277164,53320145.28960672
178210830.3922675,140437000.0,charging,140437000.0,37773830.392267495,0.0,267.6661014876411,0.0,0.0,0.09859182817679499,16,271,676.1442976950689,27.68,142399361.35662377,744.681689006897,665.9912717769625,57.569188897950134,55942717.788950585,53187013.860638335
124413030.52206793,140437000.0,direct_plus_discharge,140437000.0,0.0,16023969.477932066,0.0,113.54616134965818,0.0,0.08424915516420659,17,271,446.00231821279186,26.57,142007068.51983377,519.8792099206792,664.6129384671095,57.410592818520264,55788602.43864217,53427376.908941485
0.0,140437000.0,discharging,94125125.05220778,0.0,94125125.05220778,0.0,666.9724783833021,0.0,0.0,18,271,0.0,24.81,95313936.7992714,1.0,654.1499999999405,38.53350169501515,37444835.545026034,35725005.940687194
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,271,0.0,23.18,0.0,1.0,567.2799234752375,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,271,0.0,21.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,271,0.0,19.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,271,0.0,19.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,271,0.0,18.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,272,0.0,17.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,272,0.0,17.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,272,0.0,17.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,272,0.0,17.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,272,0.0,17.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,272,0.0,17.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,272,0.0,17.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
113820934.52148968,140437000.0,direct_partial,113820934.52148968,0.0,0.0,0.0,0.0,0.0,0.0,7,272,408.8274193032511,17.09,115075219.98569588,475.61848837826915,665.9532436824173,46.5225898045893,45208212.27588843,43312813.887499906
165105908.92062002,140437000.0,charging,140437000.0,24668908.920620024,0.0,174.8043714435624,0.0,0.0,0.022080552182344722,8,272,610.0830579651488,19.77,142255250.5634536,689.9207351730125,665.9911112342872,57.510927811698004,55886102.72160861,53275312.46385457
168765163.83886808,140437000.0,charging,140437000.0,28328163.83886808,0.0,200.73392341500966,0.0,0.0,0.047436416192661736,9,272,702.332457978957,23.57,142295490.26499027,705.2115013235868,665.9911560948937,57.52719591119575,55901911.22806794,53250657.08330331
148301980.02275333,140437000.0,charging,140437000.0,7864980.022753328,0.0,55.73140237849707,0.0,0.0,0.05447617228257715,10,272,725.1309429457177,25.52,142070462.9226355,619.7029031474784,665.9909049008771,57.43622189659475,55813507.43225695,53388534.31363325
127188379.97451004,140437000.0,direct_plus_discharge,140437000.0,0.0,13248620.025489956,0.0,93.87998080914547,0.0,0.04261764839089562,11,272,724.2405471574108,26.9,142002612.78011367,531.4764395238393,664.875719495331,57.408791452845726,55786851.96597624,53430107.000042655
110698627.41958582,140437000.0,direct_plus_discharge,140437000.0,0.0,29738372.580414176,0.0,210.7266901589061,0.0,0.015999540160296956,12,272,688.7620577085539,27.93,142029086.57980317,462.57144224125227,663.3349442226989,57.41949427595288,55797252.40801981,53413886.150212064
132386163.51354837,140437000.0,direct_plus_discharge,140437000.0,0.0,8050836.486451626,0.0,57.04838491793756,0.0,0.008793428381189053,13,272,779.3196089862822,28.49,141994267.8956302,553.1961869512171,665.3717102514195,57.4054177844066,55783573.61196403,53435220.02196108
149927614.5098679,140437000.0,charging,140437000.0,9490614.509867907,0.0,67.25068017191072,0.0,0.0,0.017288251139746195,14,272,776.3763505766478,28.62,142088339.52539483,626.4958698426433,665.990924885257,57.44344904643098,55820530.39734377,53377581.080921136
154840258.16901994,140437000.0,charging,140437000.0,14403258.169019938,0.0,102.06176929334598,0.0,0.0,0.030180264103116215,15,272,688.4329247119535,28.28,142142362.3576428,647.0241159067787,665.9909852472617,57.46528938760145,55841753.69518595,53344480.57176208
146827181.0057594,140437000.0,charging,140437000.0,6390181.005759388,0.0,45.280947678584475,0.0,0.0,0.035899962757253205,16,272,571.4370171158856,27.47,142054245.0111766,613.5402259381116,665.9908867664153,57.42966532218729,55807136.09719457,53398471.244083986
57560349.32551789,140437000.0,direct_plus_discharge,97668626.7000508,0.0,40108277.374532916,0.0,284.2080384949212,0.0,0.0,17,272,240.22757074289228,26.08,98807051.19397393,240.5248775352406,660.8294718363076,39.945697371421,38817133.221965544,37128229.85406194
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,272,0.0,24.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,272,0.0,22.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,272,0.0,20.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,272,0.0,18.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,272,0.0,17.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,272,0.0,16.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,273,0.0,16.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,273,0.0,16.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,273,0.0,15.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,273,0.0,15.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,273,0.0,14.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,273,0.0,14.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,273,0.0,14.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
118408080.67333364,140437000.0,direct_partial,118408080.67333364,0.0,0.0,0.0,0.0,0.0,0.0,7,273,424.72644377708673,14.33,119712809.57375276,494.78659245228994,665.9608668471376,48.397473711950276,47030126.10382973,45058447.104010776
161171594.75878906,140437000.0,charging,140437000.0,20734594.758789062,0.0,146.92574428849153,0.0,0.0,0.018559041383809455,8,273,599.805931051581,18.61,142211986.1199642,673.4805911667975,665.991062973318,57.49343687005278,55869105.94206294,53301821.164868526
171059742.85002014,140437000.0,charging,140437000.0,30622742.85002014,0.0,216.99335519866494,0.0,0.0,0.045968728356272394,9,273,715.7934793785722,22.06,142320723.04505703,714.7997568175052,665.9911842123461,57.5373970151069,55911824.10495182,53235196.601971254
150069180.8172685,140437000.0,charging,140437000.0,9632180.81726849,0.0,68.25382179695683,0.0,0.0,0.054590263741151154,10,273,739.5459287080029,24.28,142089896.28656194,627.0874266894942,665.9909266253336,57.44407841356326,55821141.98330739,53376627.23261053
122171328.9156363,140437000.0,direct_plus_discharge,140437000.0,0.0,18265671.0843637,0.0,129.4309028085219,0.0,0.03824109707060102,11,273,708.1752127832958,26.03,142010667.50405782,510.51191089147596,664.4017181817344,57.41204781523276,55790016.32812071,53425171.763351984
95895248.52837761,140437000.0,direct_plus_discharge,138619095.87009162,0.0,42723847.341713995,0.0,302.7420184755914,0.0,0.0,12,273,619.502524557513,27.25,140212039.30450603,400.7132197558455,662.1051589844407,56.68489872136913,55083410.983713105,52709311.09757968
129961447.85443294,140437000.0,direct_partial,129961447.85443294,0.0,0.0,0.0,0.0,0.0,0.0,13,273,777.5420910343394,27.93,131393225.58241354,543.0641352211563,665.977682086139,53.119630252562835,51618870.11366832,49455067.757958435
147924683.04120937,140437000.0,charging,140437000.0,7487683.04120937,0.0,53.05786858263403,0.0,0.0,0.006702046557806404,14,273,776.103175946018,28.11,142066313.90370345,618.1263089929317,665.9909002619405,57.43454453194674,55811877.45728372,53391076.47281622
159952794.76360014,140437000.0,charging,140437000.0,19515794.76360014,0.0,138.28930366762836,0.0,0.0,0.024170169126348933,15,273,714.8034375843044,27.78,142198583.35105762,668.3876457101095,665.9910480167412,57.488018400983904,55863840.558065504,53310033.21996611
146699005.609235,140437000.0,charging,140437000.0,6262005.609234989,0.0,44.37269431010052,0.0,0.0,0.02977514103920374,16,273,574.3373264772687,26.87,142052835.50573957,613.0046250963269,665.9908851901465,57.429095487575815,55806582.36181167,53399334.86684596
55713135.94762801,140437000.0,direct_plus_discharge,88978619.3616725,0.0,33265483.4140445,0.0,235.71986656036293,0.0,0.0,17,273,235.41687643498233,25.34,90010496.61699969,232.80600896156685,661.2816023561362,36.38942782590873,35361337.03350967,33827988.71686446
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,273,0.0,23.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,273,0.0,21.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,273,0.0,19.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,273,0.0,17.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,273,0.0,16.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,273,0.0,15.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,274,0.0,15.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,274,0.0,14.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,274,0.0,14.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,274,0.0,13.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,274,0.0,13.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,274,0.0,13.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,274,0.0,12.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
129750530.75231916,140437000.0,direct_partial,129750530.75231916,0.0,0.0,0.0,0.0,0.0,0.0,7,274,460.9397097220295,13.1,131179989.08976048,542.1827852858195,665.977401946545,53.03342304061659,51535098.46738319,49374803.4962165
167274579.3396173,140437000.0,charging,140437000.0,26837579.339617312,0.0,190.17161247886392,0.0,0.0,0.02402167736575123,8,274,622.9357247858463,17.81,142279098.76539454,698.9828620198142,665.9911378241429,57.52056915860669,55895471.676765755,53260700.35271391
174984583.98056465,140437000.0,charging,140437000.0,34547583.980564654,0.0,244.80485626862918,0.0,0.0,0.054944396052314916,9,274,734.8950227478213,22.17,142363883.3165335,731.2003162882412,665.9912322837364,57.554845842108975,55928779.959696546,53208751.72853797
149255421.45455873,140437000.0,charging,140437000.0,8818421.45455873,0.0,62.48750702549597,0.0,0.0,0.06283755483448283,10,274,742.3382107594269,24.6,142080947.62498763,623.687006550415,665.9909166224083,57.440460650227486,55817626.43067941,53382110.196795985
120315052.04508567,140437000.0,direct_plus_discharge,140437000.0,0.0,20121947.95491433,0.0,142.58451704520985,0.0,0.04482687899719317,11,274,706.6818870361122,26.49,142013647.70051125,502.75516910320545,664.2275077857865,57.4132526485336,55791187.121918954,53423345.75727674
106541866.99326214,140437000.0,direct_plus_discharge,140437000.0,0.0,33895133.00673786,0.0,240.18157589800035,0.0,0.01448815362060365,12,274,684.8673020623515,27.81,142035760.1331265,445.20177190046445,662.9542047366602,57.42219225892296,55799874.166338526,53409797.17517127
133751345.59414381,140437000.0,direct_plus_discharge,140437000.0,0.0,6685654.405856192,0.0,47.37467797482151,0.0,0.008503983771152511,13,274,807.3378246401061,28.58,141992076.1370299,558.9008127326133,665.5028194244711,57.40453170062309,55782712.56222567,53436562.94165816
149737970.64716387,140437000.0,charging,140437000.0,9300970.647163868,0.0,65.9068600489867,0.0,0.0,0.016829060829971883,14,274,793.0645864155375,28.79,142086254.07013118,625.7034134488463,665.9909225541713,57.44260593894182,55819711.10971379,53378858.86715022
159838850.55999294,140437000.0,charging,140437000.0,19401850.55999294,0.0,137.4818928106956,0.0,0.0,0.03419519465869133,15,274,720.0307133806373,28.5,142197330.34167862,667.9115121226728,665.9910466183242,57.487511834571364,55863348.303399414,53310800.955512024
159486642.40032434,140437000.0,charging,140437000.0,19049642.400324345,0.0,134.98613889769217,0.0,0.0,0.051246075361557716,16,274,621.7571540345525,27.69,142193457.2168064,666.4397555148007,665.9910422955803,57.48594600832559,55861826.715594366,53313174.0707259
58429351.54678873,140437000.0,direct_plus_discharge,115682664.5615022,0.0,57253313.01471347,0.0,405.6980966123319,0.0,0.0,17,274,244.2089458338598,26.19,117046709.72945035,244.15613855603425,659.8102024457307,47.319623333302474,45982727.648063846,43966585.89191039
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,274,0.0,24.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,274,0.0,22.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,274,0.0,20.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,274,0.0,18.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,274,0.0,17.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,274,0.0,16.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,275,0.0,16.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,275,0.0,15.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,275,0.0,14.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,275,0.0,13.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,275,0.0,13.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,275,0.0,12.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,275,0.0,12.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
130025946.76976067,140437000.0,direct_partial,130025946.76976067,0.0,0.0,0.0,0.0,0.0,0.0,7,275,463.04738572102906,12.66,131458433.77248716,543.333653976552,665.9777675719707,53.1459926082383,51644487.667989254,49479612.74634514
169609529.55280137,140437000.0,charging,140437000.0,29172529.55280137,0.0,206.71711539028303,0.0,0.0,0.02611163562824628,8,275,633.2845408354241,17.73,142304775.49520096,708.7398148643927,665.9911664427915,57.53094974244095,55905558.983588055,53244967.87826519
169788180.18105742,140437000.0,charging,140437000.0,29351180.181057423,0.0,207.9830372387436,0.0,0.0,0.05238317717419284,9,275,719.6641434320283,22.36,142306740.0612456,709.4863343172175,665.9911686320237,57.53174397685779,55906330.77893014,53243764.16247246
153495909.80941147,140437000.0,charging,140437000.0,13058909.809411466,0.0,92.5356905049114,0.0,0.0,0.06407189597481322,10,275,767.7189341998507,24.62,142127578.97196427,641.406547070792,665.9909687337102,57.45931276302547,55835945.92494662,53353538.549152076
118400832.9789928,140437000.0,direct_plus_discharge,140437000.0,0.0,22036167.021007195,0.0,156.1487108135833,0.0,0.044347848293097444,11,275,705.19847834661,26.37,142016720.92140788,494.7563068335581,664.0485141326876,57.41449508974006,55792394.46110703,53421462.75388388
107003969.01008306,140437000.0,direct_plus_discharge,140437000.0,0.0,33433030.989916936,0.0,236.90711196231877,0.0,0.014422739413646654,12,275,696.8170922429625,27.62,142035018.2422926,447.132737092772,662.9963816195186,57.42189232742643,55799582.70864409,53410251.74156813
128233167.28976613,140437000.0,direct_plus_discharge,140437000.0,0.0,12203832.710233867,0.0,86.47659744414834,0.0,0.0034993797364910747,13,275,789.0249041852153,28.39,142000935.4056364,535.8422459165558,664.9750127909682,57.40811332418548,55786192.996117696,53431134.74973755
147110962.3173954,140437000.0,charging,140437000.0,6673962.317395389,0.0,47.29182760714494,0.0,0.0,0.009473084276340962,14,275,789.8306850428987,28.69,142057365.66702902,614.7260503124919,665.9908902561765,57.43092694038941,55808362.071581036,53396559.17665967
161127467.40887377,140437000.0,charging,140437000.0,20690467.408873767,0.0,146.6130570233095,0.0,0.0,0.027992628321390583,15,275,731.368494588646,28.54,142211500.8650611,673.2961981678199,665.9910624318557,57.49324069128544,55868915.305828035,53302118.48701339
153609247.7062297,140437000.0,charging,140437000.0,13172247.706229687,0.0,93.33880506007051,0.0,0.0,0.0397827931710837,16,275,604.528807785843,27.83,142128825.31397748,641.8801471109541,665.9909701260498,57.4598166339566,55836435.560285255,53352774.89879367
100639916.44589749,140437000.0,direct_plus_discharge,140437000.0,0.0,39797083.55410251,0.0,282.00291299251245,0.0,0.0041613725825558135,17,275,376.440558722837,26.37,142045235.53649065,420.5395530422025,662.4187797707968,57.426022973337396,55803596.65365368,53403991.46928727
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,18,275,0.0,24.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,19,275,0.0,22.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,20,275,0.0,20.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,21,275,0.0,18.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,22,275,0.0,17.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,23,275,0.0,16.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,0,276,0.0,15.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,1,276,0.0,15.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,2,276,0.0,14.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,3,276,0.0,14.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,4,276,0.0,14.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,5,276,0.0,15.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0041613725825558135,6,276,0.0,16.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
59174359.43747461,140437000.0,direct_plus_discharge,63823542.13798322,0.0,4649182.700508609,0.0,32.944199611900196,0.0,-5.105935167848019e-19,7,276,245.60888566746118,16.06,64532854.1348982,247.269269969755,665.1611436193816,26.08933098030279,25352243.235139422,24283402.51583384
133492295.33108866,140437000.0,direct_partial,133492295.33108866,0.0,-5.704470095224679e-10,0.0,-4.042198674546348e-15,0.0,0.0,8,276,513.7037335058158,20.08,134962900.70344126,557.8183308935188,665.9822402867854,54.56277788601393,53021245.278777204,50798727.72292516
164171970.5353704,140437000.0,charging,140437000.0,23734970.53537041,0.0,168.18646576618104,0.0,0.0,0.02124460620204392,9,276,702.2084767693258,23.25,142244980.3301093,686.0181282852875,665.9910997806179,57.50677576355824,55882067.97903579,53281605.17267279
145294558.27126557,140437000.0,charging,140437000.0,4857558.271265566,0.0,34.4207529847134,0.0,0.0,0.025592490789586666,10,276,737.3585855675668,25.55,142037391.23006967,607.1359233263048,665.9908679165591,57.4228516785098,55800514.95570098,53408797.78034009
114167808.25263649,140437000.0,direct_plus_discharge,140437000.0,0.0,26269191.747363508,0.0,186.14400687539126,0.0,0.002079563605326718,11,276,691.5627428108339,27.08,142023516.91475847,477.067954246387,663.6550367258483,57.41724257274296,55795064.32096095,53417298.75820386
105574411.28736556,140437000.0,direct_plus_discharge,107897748.34663802,0.0,2323337.0592724658,0.0,16.463211875503184,0.0,0.0,12,276,698.3003490603018,28.01,109087996.76655966,441.1591076722544,665.8560667185004,44.102076248960124,42856084.178566664,41058079.157276854
160720767.47625643,140437000.0,charging,140437000.0,20283767.47625643,0.0,143.73117334065142,0.0,0.0,0.018155516632503338,13,276,974.2977243603654,28.61,142207028.51091552,671.5967392063537,665.9910574412921,57.49143260873386,55867158.306053355,53304858.75799144
132552924.63953896,140437000.0,direct_plus_discharge,140437000.0,0.0,7884075.360461041,0.0,55.866712315237294,0.0,0.011098668761104942,14,276,729.3741097984697,28.8,141994000.16567647,553.8930242685116,665.3877068276404,57.40530954658771,55783468.4321296,53435384.06366855
95826338.937074,140437000.0,direct_plus_discharge,108226031.0528694,0.0,12399692.115795387,0.0,87.86446102541412,0.0,0.0,15,276,471.1368067437662,28.57,109436066.78051342,400.42527030446934,664.6059151883071,44.242793933310075,42992826.242406726,41173094.72801214
140636462.24760568,140437000.0,charging,140437000.0,199462.24760568142,0.0,1.4133933905073175,0.0,0.0,0.00017853390195881905,16,276,562.033159635547,28.07,141986167.57992554,587.6713441712681,665.9908105988185,57.40214299019058,55780391.33873506,53440183.19332613
85844322.06963755,140437000.0,direct_plus_discharge,86043784.31724323,0.0,199462.24760568142,0.0,1.4133933905073175,0.0,0.0,17,276,330.955575574665,26.91,86990301.59544586,358.7138593639789,666.1182538334062,35.16842391094704,34174829.48074584,32743667.40552898
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,276,0.0,25.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,276,0.0,23.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,276,0.0,21.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,276,0.0,19.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,276,0.0,18.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,276,0.0,17.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,277,0.0,17.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,277,0.0,16.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,277,0.0,16.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,277,0.0,15.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,277,0.0,14.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,277,0.0,13.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,277,0.0,13.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
102396193.38360737,140437000.0,direct_partial,102396193.38360737,0.0,0.0,0.0,0.0,0.0,0.0,7,277,379.51513369111467,14.36,103524844.48131159,427.87842954852294,665.931288162676,41.85300601629639,40670555.70887658,38965141.727041505
152591233.16253477,140437000.0,charging,140437000.0,12154233.162534773,0.0,86.12513407836575,0.0,0.0,0.010878964304635672,8,277,581.4229038047579,17.2,142117630.52096066,637.6262149107414,665.9909576190149,57.45529080498284,55832037.61784624,53359634.11837046
163826589.71316797,140437000.0,charging,140437000.0,23389589.713167965,0.0,165.73909050009078,0.0,0.0,0.031814428367805035,9,277,706.9909199061385,19.79,142241182.28337225,684.5749007695289,665.9910955445049,57.505240289887816,55880575.88627122,53283932.286516525
138671118.029799,140437000.0,direct_plus_discharge,140437000.0,0.0,1765881.9702009857,0.0,12.513074203556808,0.0,0.03023382952103996,10,277,715.9281971415281,22.29,141984177.59097484,579.4588474987892,665.9782311547073,57.40133847780572,55779609.55580281,53441402.48607272
116227398.75356494,140437000.0,direct_plus_discharge,140437000.0,0.0,24209601.24643506,0.0,171.54970827449148,0.0,0.008564392686367354,11,277,711.9785138571733,24.4,142020210.3044089,485.67427368004866,663.846083052521,57.4159057768893,55793765.31360059,53419324.78314367
117474881.53634402,140437000.0,direct_plus_discharge,127043221.19541071,0.0,9568339.659066686,0.0,67.80144210040821,0.0,1.0211870335696037e-18,12,277,776.1050471057164,25.87,128455638.12808017,490.8870746284654,665.1298342221968,51.932022910425694,50464815.598447785,48336740.0748308
130866289.73996474,140437000.0,direct_plus_discharge,130866289.73996474,0.0,1.1408940190449357e-09,0.0,8.084397349092695e-15,0.0,0.0,13,277,826.2532712801311,26.63,132308017.73602639,546.8451578566428,665.9788736474559,53.489462264391946,51978253.462003335,49799404.30159365
131447324.49855387,140437000.0,direct_partial,131447324.49855387,0.0,0.0,0.0,0.0,0.0,0.0,14,277,733.4907541688738,26.81,132895441.95525321,549.2731020194394,665.9796301460677,53.72694602497714,52209027.74193711,50020516.43317191
114610959.04927859,140437000.0,direct_partial,114610959.04927859,0.0,0.0,0.0,0.0,0.0,0.0,15,277,553.3945859628157,26.46,115873932.17037533,478.9197288158775,665.9546000893479,46.845493026885016,45521992.68835964,43613456.81709398
86644563.23210528,140437000.0,direct_partial,86644563.23210528,0.0,0.0,0.0,0.0,0.0,0.0,16,277,375.65918618135265,25.6,87599998.49484594,362.05779159956523,665.8915215590137,35.414912066776296,34414353.740229815,32970876.90606977
37072111.10051265,140437000.0,direct_partial,37072111.10051265,0.0,0.0,0.0,0.0,0.0,0.0,17,277,180.27346498936967,24.21,37482413.34497758,154.9115856124699,665.5457713856284,15.153383509944293,14725263.174147932,14106137.000187231
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,277,0.0,22.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,277,0.0,20.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,277,0.0,19.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,277,0.0,17.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,277,0.0,17.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,277,0.0,16.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,278,0.0,16.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,278,0.0,15.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,278,0.0,14.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,278,0.0,13.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,278,0.0,12.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,278,0.0,11.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,278,0.0,11.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
109023902.01686245,140437000.0,direct_partial,109023902.01686245,0.0,0.0,0.0,0.0,0.0,0.0,7,278,401.9134401036984,11.86,110225435.98914994,455.5733415154004,665.9445854564804,44.56191997888561,43302936.19268556,41487308.659724765
158797970.47772682,140437000.0,charging,140437000.0,18360970.477726817,0.0,130.10619617513967,0.0,0.0,0.016434466885280802,8,278,605.2411642213965,16.65,142185884.10336134,663.5620327110713,665.9910338426487,57.482884351346854,55858851.55795176,53317814.21824403
169800364.60620892,140437000.0,charging,140437000.0,29363364.60620892,0.0,208.06937631384667,0.0,0.0,0.04271691441966143,9,278,734.2725635017634,20.94,142306874.04962367,709.5372488339244,665.9911687813326,57.531798145655856,55906383.417326495,53243682.06600785
149759149.78510985,140437000.0,charging,140437000.0,9322149.785109848,0.0,66.05693583500044,0.0,0.0,0.05106094841987202,10,278,772.2468516753875,23.61,142086486.97060052,625.7919137727749,665.9909228145065,57.442700095902815,55819802.60650915,53378716.16592877
130974881.59523724,140437000.0,direct_plus_discharge,140437000.0,0.0,9462118.40476276,0.0,67.04875621339582,0.0,0.04259163184554833,11,278,797.6367946562306,25.65,141996533.66612253,547.2989258235991,665.2365419061656,57.40633378970486,55784463.73786079,53433831.75418645
120523538.4225808,140437000.0,direct_plus_discharge,140437000.0,0.0,19913461.577419207,0.0,141.10717849368123,0.0,0.024767567193714913,12,278,803.7352273980415,27.06,142013312.98192567,503.6263618774396,664.2470428778619,57.41311732856239,55791055.62506959,53423550.84381083
120187852.0932188,140437000.0,direct_plus_discharge,140437000.0,0.0,20249147.906781197,0.0,143.48585839375863,0.0,0.006643037712398034,13,278,778.1032581155633,27.92,142013851.91619274,502.2236443087286,664.2155930730493,57.4133352088136,55791267.349668086,53423220.63160813
138623480.32029992,140437000.0,direct_plus_discharge,140437000.0,0.0,1813519.6797000766,0.0,12.850635945456107,0.0,0.005019799487708842,14,278,776.6141773268072,28.23,141984254.07187995,579.2597859159879,665.9736056777666,57.401369397492665,55779639.60193257,53441355.625204355
149175629.80123264,140437000.0,charging,140437000.0,8738629.801232636,0.0,61.92210180830568,0.0,0.0,0.012841538663494823,15,278,700.9629992808135,28.0,142080070.18070266,623.3535847093477,665.9909156415225,57.44010591720547,55817281.71973732,53382647.81860106
144815716.41980794,140437000.0,charging,140437000.0,4378716.419807941,0.0,31.02767025315585,0.0,0.0,0.016760823327051352,16,278,583.6448030746534,27.13,142032125.5534182,605.135008129818,665.990862026327,57.420722871674315,55798446.29289186,53412024.130588606
44630999.71261184,140437000.0,direct_plus_discharge,63356583.23403476,0.0,18725583.521422923,0.0,132.68985133915655,0.0,0.0,17,278,203.97799254567664,25.59,64083359.463792056,186.49757803662766,662.2569768912235,25.907609353296298,25175655.700256675,24091854.99570369
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,278,0.0,23.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,278,0.0,21.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,278,0.0,19.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,278,0.0,17.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,278,0.0,16.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,278,0.0,15.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,279,0.0,15.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,279,0.0,14.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,279,0.0,13.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,279,0.0,13.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,279,0.0,12.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,279,0.0,12.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,279,0.0,12.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
112693812.42688994,140437000.0,direct_partial,112693812.42688994,0.0,0.0,0.0,0.0,0.0,0.0,7,279,413.9571276732483,13.08,113935703.27588199,470.9086332966447,665.9512755819637,46.06190618849249,44760544.104447246,42883888.86478056
162164800.8971073,140437000.0,charging,140437000.0,21727800.8971073,0.0,153.96362242413483,0.0,3.725290298461914e-09,0.019448036516732818,8,279,618.7859628514599,18.2,142222908.10257027,677.6308575843145,665.9910751594251,57.497852407270074,55873396.7294991,53295129.1205925
166208230.0790739,140437000.0,charging,140437000.0,25771230.079073906,0.0,182.61544074753982,0.0,0.0,0.04251525008484311,9,279,724.3205560216722,22.71,142267372.45039305,694.5269556832862,665.9911247508512,57.5158284460293,55890864.9009728,53267885.22220231
152717380.08028388,140437000.0,charging,140437000.0,12280380.08028388,0.0,87.0190136065456,0.0,0.0,0.053507125487775184,10,279,792.3489763358427,24.92,142119017.71983945,638.153339438278,665.9909591689282,57.45585162151421,55832582.56919159,53358784.14240378
127528375.37811634,140437000.0,direct_plus_discharge,140437000.0,0.0,12908624.62188366,0.0,91.47076672463358,0.0,0.04195292337518989,11,279,788.431821983178,26.64,142002066.92776188,532.8971632298835,664.9080093833361,57.40857077575243,55786637.52355333,53430441.451051906
111699925.51485206,140437000.0,direct_plus_discharge,140437000.0,0.0,28737074.485147938,0.0,203.6314722579495,0.0,0.01623105319523838,12,279,764.0135208290643,27.76,142027479.02595222,466.75552216019423,663.4271125507851,57.41884437436324,55796620.86774773,53414871.11987598
122004793.86670983,140437000.0,direct_plus_discharge,140138505.8161433,0.0,18133711.949433487,0.0,128.49583779563716,0.0,2.0423740671392075e-18,13,279,799.126793265268,28.35,141708679.0150153,509.81601827237733,664.4104879107888,57.28995996171237,55671377.75659147,53311709.95066039
137732458.94153035,140437000.0,direct_plus_discharge,137732458.94153035,0.0,2.2817880380898714e-09,0.0,1.616879469818539e-14,0.0,0.0,14,279,781.2371425391817,28.46,139249692.08974686,575.5365144188355,665.9874053186167,56.29584115773943,54705345.25267812,52412317.13054739
142074589.6045557,140437000.0,charging,140437000.0,1637589.6045556962,0.0,11.603991989592851,0.0,0.0,0.0014657674092117285,15,279,677.3603557474835,28.1,142001982.2244113,593.6807831420829,665.9908282993407,57.40853653189676,55786604.26789226,53430493.37064489
181495143.0603992,140437000.0,charging,140437000.0,41058143.060399204,0.0,290.93880533620927,0.0,0.0,0.03821593229378553,16,279,718.7051162736536,27.01,142435477.93348762,758.4057006146517,665.9913119608152,57.5837901013265,55956906.49322211,53164884.77353435
0.0,140437000.0,discharging,42695732.66495489,0.0,42695732.66495489,0.0,302.5427973258021,0.0,0.0,17,279,59.643465409407106,25.44,43236422.856419735,1.0,654.15,17.479613468628756,16985771.424225166,16204200.272531748
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,279,0.0,23.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,279,0.0,22.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,279,0.0,20.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,279,0.0,18.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,279,0.0,17.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,279,0.0,16.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,280,0.0,15.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,280,0.0,14.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,280,0.0,13.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,280,0.0,13.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,280,0.0,12.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,280,0.0,12.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,280,0.0,12.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
111112455.78615719,140437000.0,direct_partial,111112455.78615719,0.0,0.0,0.0,0.0,0.0,0.0,7,280,410.39597226607776,12.61,112336956.94225594,464.300688473364,665.9484470136201,45.41556530041549,44132463.935362,42282105.40555627
159792205.01262465,140437000.0,charging,140437000.0,19355205.01262465,0.0,137.15136154907427,0.0,0.0,0.017324382511462014,8,280,613.933714182345,17.3,142196817.39492875,667.7165964437411,665.9910460458445,57.48730446054906,55863146.78820303,53311115.24481697
159914925.65004852,140437000.0,charging,140437000.0,19477925.650048524,0.0,138.02096238780865,0.0,0.0,0.03475860933939574,9,280,704.7706034842928,22.08,142198166.91605607,668.2294037257211,665.991047551983,57.48785004471433,55863676.95827442,53310288.375240244
139671224.54179958,140437000.0,direct_plus_discharge,140437000.0,0.0,765775.4582004249,0.0,5.4262998849430595,0.0,0.03407318198550819,10,280,740.1167963467541,24.11,141982571.9501758,583.6379482016142,666.0754388577838,57.40068934962437,55778978.76708831,53442386.28358518
118672422.25007094,140437000.0,direct_plus_discharge,140437000.0,0.0,21764577.749929056,0.0,154.22422392304446,0.0,0.014592227384702576,11,280,751.3494100117418,25.56,142016284.89303303,495.8911848690705,664.0738694172077,57.41431881226497,55792223.16390397,53421729.91427632
108617339.73429868,140437000.0,direct_plus_discharge,124920117.18884237,0.0,16302777.454543697,0.0,115.52180012889539,0.0,0.0,12,280,757.9082054926852,26.56,126319998.93584321,453.8744577461019,664.3955102066136,51.068627071396286,49625812.81436138,47522170.65820709
123883012.73855035,140437000.0,direct_partial,123883012.73855035,0.0,0.0,0.0,0.0,0.0,0.0,13,280,821.7668715878063,27.17,125247947.78398085,517.6644481277804,665.9692263031084,50.63521841926542,49204649.00379695,47141926.21517112
137022892.91789776,140437000.0,direct_partial,137022892.91789776,0.0,0.0,0.0,0.0,0.0,0.0,14,280,787.6072211239552,27.36,138532323.18666068,572.5714823622678,665.9865632543639,56.00582338309607,54423521.19312061,52142292.59259685
148708051.9380502,140437000.0,charging,140437000.0,8271051.9380502105,0.0,58.60883591813053,0.0,0.0,0.007403221379132277,15,280,711.8496529446373,27.0,142074928.37066746,621.3997378408354,665.9909098933032,57.43802718714394,55815261.71891017,53385798.27412285
134757182.5449177,140437000.0,direct_plus_discharge,140437000.0,0.0,5679817.455082297,0.0,40.24729765490094,0.0,0.002319352201671106,16,280,554.6020784100759,26.04,141990461.29618442,563.1038589656573,665.5996427660714,57.40387885304857,55782078.1592,53437552.37616159
38792525.377805024,140437000.0,direct_plus_discharge,41383759.86077294,0.0,2591234.482967912,0.0,18.361538263229587,0.0,0.0,17,280,187.22804145157176,24.36,41843004.495924965,162.1006044110785,665.2970855990285,16.916282537608666,16438355.970537059,15745993.458466949
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,280,0.0,22.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,280,0.0,20.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,280,0.0,19.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,280,0.0,17.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,280,0.0,16.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,280,0.0,16.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,281,0.0,15.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,281,0.0,14.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,281,0.0,13.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,281,0.0,13.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,281,0.0,13.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,281,0.0,13.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,281,0.0,14.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
113184289.15016544,140437000.0,direct_partial,113184289.15016544,0.0,0.0,0.0,0.0,0.0,0.0,7,281,417.85278166343073,13.22,114431573.62091823,472.9581666157107,665.9521368353946,46.26237656483632,44955350.69984201,43070539.22030301
151862490.37099713,140437000.0,charging,140437000.0,11425490.37099713,0.0,80.96124839421678,0.0,0.0,0.01022668400769054,8,281,589.6180823679713,17.05,142109616.76048842,634.5810497450815,665.9909486646848,57.45205100331286,55828889.32779734,53364544.235465825
152148246.69612014,140437000.0,charging,140437000.0,11711246.696120143,0.0,82.98612330700213,0.0,0.0,0.02070914168857502,9,281,679.4266714882385,21.24,142112759.13495857,635.7751270206803,665.9909521759985,57.45332140191344,55830123.83451459,53362618.86075622
145395956.2897776,140437000.0,charging,140437000.0,4958956.289777607,0.0,35.13926132850174,0.0,0.0,0.02514778522480682,10,281,774.3383146963638,23.34,142038506.27291137,607.5596307268121,665.9908691637999,57.42330246783478,55800953.009119354,53408114.578733645
117689631.76168415,140437000.0,direct_plus_discharge,140437000.0,0.0,22747368.23831585,0.0,161.18829655941332,0.0,0.004787158290986188,11,281,755.8646154282188,24.75,142017862.73348433,491.7844418657365,663.982180161461,57.41495670132659,55792843.03103146,53420763.15041249
125510965.02573673,140437000.0,direct_plus_discharge,130859290.14431576,0.0,5348325.118579029,0.0,37.89833647030732,0.0,0.0,12,281,869.5931351403915,25.69,132306896.10832497,524.4671001112548,665.5937968158752,53.489008812941044,51977812.82167064,49793091.94218229
104401256.78917322,140437000.0,direct_partial,104401256.78917322,0.0,0.0,0.0,0.0,0.0,0.0,13,281,722.1455193777755,26.26,105551956.9528227,436.2568990283861,665.9354890994493,42.672526691656394,41466922.910525784,39728166.31054198
116071842.79608312,140437000.0,direct_partial,116071842.79608312,0.0,0.0,0.0,0.0,0.0,0.0,14,281,691.542767508145,26.4,117350880.80669007,485.02425890318204,665.9570596607475,47.44259356319734,46102223.66666584,44169394.45445436
143962480.51326367,140437000.0,charging,140437000.0,3525480.5132636726,0.0,24.9816239194293,0.0,0.0,0.003155573547717385,15,281,698.28917145437,26.14,142022742.7804254,601.5696291087555,665.9908515295941,57.416929605850214,55794760.19615229,53417773.08062416
161970790.15518332,140437000.0,charging,140437000.0,21533790.155183315,0.0,152.58885850958757,0.0,0.0,0.022429955675244233,16,281,656.6337453382187,25.31,142220774.626078,676.8201535060975,665.9910727791641,57.496989885767036,55872558.597102314,53296436.350821555
11709512.146079373,140437000.0,direct_plus_discharge,36768782.81452636,0.0,25059270.668446984,0.0,177.57048242901683,0.0,0.0,17,281,102.6773067467214,23.9,37213349.71917629,48.93001880522922,657.5912943156773,15.044606514375268,14619559.396110779,13967667.582934666
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,281,0.0,21.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,281,0.0,20.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,281,0.0,18.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,281,0.0,17.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,281,0.0,16.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,281,0.0,16.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,282,0.0,15.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,282,0.0,15.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,282,0.0,13.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,282,0.0,12.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,282,0.0,12.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,282,0.0,12.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,282,0.0,12.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
