Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
111765774.48304512,140437000.0,direct_partial,111765774.48304512,0.0,0.0,0.0,0.0,0.0,0.0,7,282,414.6455154896676,13.39,112997459.98403338,467.03068232159086,665.9496253073656,45.68259335459996,44391947.79057887,42530725.0877104
154884596.25432792,140437000.0,charging,140437000.0,14447596.254327923,0.0,102.37594983364524,0.0,0.0,0.012931698926355187,8,282,603.6993566656754,15.11,142142849.92993772,647.2093894963905,665.9909857918384,57.46548650324353,55841945.24182658,53344181.82971983
157587052.00350186,140437000.0,charging,140437000.0,17150052.003501862,0.0,121.52560416608819,0.0,0.0,0.028282301557861066,9,282,707.3516461572867,17.77,142172568.00511804,658.5020214162997,665.9910189773514,57.47750092147857,55853620.22321138,53325973.169071265
137178451.5249662,140437000.0,direct_plus_discharge,140437000.0,0.0,3258548.47503379,0.0,23.090138272006882,0.0,0.025365652512975984,10,282,744.7313224347762,20.2,141986574.02196562,573.2215082108445,665.8335039233815,57.402307306507424,55780551.01271199,53439934.16087246
118286339.8533958,140437000.0,direct_plus_discharge,140437000.0,0.0,22150660.146604195,0.0,156.96001134247956,0.0,0.005539124764452251,11,282,770.3572811171338,22.01,142016904.73666134,494.2778794901605,664.0378291641924,57.41456940253859,55792466.67438632,53421350.12782712
103120387.34630667,140437000.0,direct_plus_discharge,109308826.98249847,0.0,6188439.636191799,0.0,43.85140438524699,0.0,0.0,12,282,749.5866927434517,23.07,110520797.90588567,430.90458672496635,665.380940610874,44.681328842913,43418971.46276075,41591261.44335257
117650871.65292317,140437000.0,direct_partial,117650871.65292317,0.0,0.0,0.0,0.0,0.0,0.0,13,282,811.5392552951109,23.86,118947273.75849879,491.6224767192037,665.9596494452617,48.08798302648203,46729379.2910485,44770292.07818065
133856262.77530733,140437000.0,direct_partial,133856262.77530733,0.0,0.0,0.0,0.0,0.0,0.0,14,282,792.4192552762056,24.12,135330870.585766,559.3392255019311,665.9826964829842,54.711540685667615,53165805.163636304,50937235.11713609
148535518.76063782,140437000.0,charging,140437000.0,8098518.76063782,0.0,57.386262446081915,0.0,0.0,0.007248791045820873,15,282,725.222215419529,23.99,142073031.07634965,620.6787811083946,665.990907772143,57.43726014932904,55814516.35179916,53386960.77163248
128623297.97579384,140437000.0,direct_plus_discharge,136721816.73643166,0.0,8098518.76063782,0.0,57.386262446081915,0.0,0.0,16,282,539.8568045378481,23.11,138238306.45615193,537.4724677025441,665.3460006552112,55.8869583507212,54308014.390116856,52021364.37961303
25413798.924856387,140437000.0,charging_only,0.0,25413798.924856387,0.0,180.0826765929357,0.0,0.0,0.02274728546437083,17,282,146.9175547756696,21.74,0.0,106.1955138516928,621.6454010685173,0.0,0.0,-282099.3690567396
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,18,282,0.0,20.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,19,282,0.0,18.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,20,282,0.0,17.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,21,282,0.0,16.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,22,282,0.0,15.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,23,282,0.0,14.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,0,283,0.0,13.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,1,283,0.0,13.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,2,283,0.0,12.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,3,283,0.0,12.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,4,283,0.0,11.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,5,283,0.0,11.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02274728546437083,6,283,0.0,11.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
113737446.56183377,140437000.0,direct_plus_discharge,139151245.48669016,0.0,25413798.924856387,0.0,180.0826765929357,0.0,0.0,7,283,422.48131959067865,12.39,140722250.0469452,475.26962094596183,663.7124831349388,56.89116663106678,55283851.317892335,52928847.793861
154855375.61432958,140437000.0,charging,140437000.0,14418375.614329576,0.0,102.16889180669618,0.0,0.0,0.012905544228214254,8,283,606.9337747031102,14.21,142142528.599542,647.0872865046704,665.9909854329402,57.46535659584737,55841819.00463371,53344378.7131353
160944059.4907443,140437000.0,charging,140437000.0,20507059.490744293,0.0,145.31342492569382,0.0,0.0,0.03126092421882821,9,283,726.2232976972115,17.08,142209483.98456272,672.5297996389041,665.991060181319,57.4924253071904,55868122.95833815,53303354.25656968
139867988.37977347,140437000.0,direct_plus_discharge,140437000.0,0.0,569011.6202265321,0.0,4.032027477901201,0.0,0.03075161548477753,10,283,765.4213980118518,19.5,141982256.05177656,584.4601565201285,666.0945863731579,57.400561638274795,55778854.663898334,53442579.838743545
117528024.73048207,140437000.0,direct_plus_discharge,140437000.0,0.0,22908975.26951793,0.0,162.33344714556375,0.0,0.01024633795060106,11,283,776.660849816158,21.38,142018122.18868753,491.1091417356263,663.9671197231283,57.41506159383075,55792944.960064515,53420604.178747855
99540950.09326996,140437000.0,direct_plus_discharge,110988398.30859937,0.0,11447448.215329407,0.0,81.11684210892504,0.0,0.0,12,283,739.0828388564439,22.79,112227282.14102377,415.9473511101704,664.7578756527887,45.371225990962735,44089377.32040039,42225247.140105985
113878365.44632918,140437000.0,direct_partial,113878365.44632918,0.0,0.0,0.0,0.0,0.0,0.0,13,283,801.1701172616177,23.77,115133282.4607611,475.8584724354481,665.9533429209787,46.54606329185124,45231022.59623096,43334669.176998265
132958106.70914999,140437000.0,direct_partial,132958106.70914999,0.0,0.0,0.0,0.0,0.0,0.0,14,283,797.2689552329208,24.15,134422837.7734263,555.5861406031872,665.9815662122812,54.344441339145945,52809077.27609609,50595442.8544089
148404101.52672103,140437000.0,charging,140437000.0,7967101.5267210305,0.0,56.45503735438464,0.0,0.0,0.0071311626131854286,15,283,731.081853171589,24.13,142071585.92142367,620.1296337445539,665.9909061564331,57.436675902348384,55813948.61123196,53387846.2373117
137863375.48005563,140437000.0,direct_plus_discharge,140437000.0,0.0,2573624.51994437,0.0,18.236753720573887,0.0,0.00482757266953399,16,283,576.5862638265527,23.53,141985474.39724213,576.0835695490616,665.8998605266462,57.4018627504166,55780119.0164236,53440607.91559273
27735485.6260066,140437000.0,charging_only,0.0,27735485.6260066,0.0,196.53419399848298,0.0,0.0,0.029652944543026576,17,283,154.54073669836524,22.31,0.0,115.89704304692631,623.7731134824207,0.0,0.0,-307630.244058163
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,18,283,0.0,20.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,19,283,0.0,18.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,20,283,0.0,17.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,21,283,0.0,16.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,22,283,0.0,15.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,23,283,0.0,14.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,0,284,0.0,14.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,1,284,0.0,13.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,2,284,0.0,12.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,3,284,0.0,12.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,4,284,0.0,11.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,5,284,0.0,11.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.029652944543026576,6,284,0.0,12.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
119658914.6696777,140437000.0,direct_plus_discharge,140437000.0,0.0,20778085.330322295,0.0,147.23391932959493,0.0,0.011054975785604057,7,284,442.4217231299982,12.55,142014701.10925108,500.0133969681234,664.1660794017273,57.413678520434665,55791600.96189189,53422700.31970611
159902337.48748472,140437000.0,charging,140437000.0,19465337.487484723,0.0,137.93176242149983,0.0,0.0,0.02847793524937246,8,284,627.1154825298261,15.29,142198028.4879029,668.1768021294046,665.991047397492,57.487794081004786,55863622.575677246,53310373.19201536
162603634.2634637,140437000.0,charging,140437000.0,22166634.263463706,0.0,157.07320424719933,0.0,0.0,0.048318761049018694,9,284,737.5912170433054,18.39,142227733.81820986,679.4645910994524,665.9910805430802,57.499803346744635,55875292.5501375,53292172.34031911
141106587.57973647,140437000.0,charging,140437000.0,669587.5797364712,0.0,4.744710695510899,0.0,0.0,0.048918092926346385,10,284,778.2981512902267,20.71,141991337.40369335,589.6358360352332,665.9908163855706,57.40423304563903,55782422.34497909,53437015.57341671
123532973.34873363,140437000.0,direct_plus_discharge,140437000.0,0.0,16904026.651266366,0.0,119.78226370481796,0.0,0.03378770172152727,11,284,820.1497788491198,22.4,142008481.4250476,516.201754062252,664.5299070108808,57.41116402759295,55789157.50965434,53426511.203092426
104466669.9409808,140437000.0,direct_plus_discharge,140437000.0,0.0,35970330.05901919,0.0,254.88646282724582,0.0,0.0015915169433488535,12,284,780.2098988253435,23.73,142039091.7993158,436.5302380631918,662.7652559739507,57.42353918434714,55801183.037808314,53407755.8189017
111459353.67149422,140437000.0,direct_plus_discharge,113237433.59435453,0.0,1778079.922860305,0.0,12.599509134845091,0.0,0.0,13,284,798.0639180065951,24.58,114485525.4977451,465.7502552735247,665.935505969393,46.28418822016155,44976546.122284606,43090626.630666964
127603500.30104119,140437000.0,direct_partial,127603500.30104119,0.0,0.0,0.0,0.0,0.0,0.0,14,284,778.6714979063576,24.93,129009348.40457423,533.2110844117053,665.9744975653188,52.15587680414079,50682345.06936426,48557753.51600068
145821459.96309698,140437000.0,charging,140437000.0,5384459.963096976,0.0,38.15438868581049,0.0,0.0,0.004819501728733956,15,284,725.8816776072987,24.8,142043185.4060133,609.3376640451498,665.9908743974711,57.42519414694666,55802791.243645996,53405247.61153359
132190416.18593505,140437000.0,direct_plus_discharge,137574876.14903203,0.0,5384459.963096976,0.0,38.15438868581049,0.0,0.0,16,284,558.7424574341977,24.21,139096389.3614681,552.3782262794396,665.6172930019666,56.23386395756963,54645119.06077199,52348664.962385096
19991488.643173486,140437000.0,charging_only,0.0,19991488.643173486,0.0,141.66007980880025,0.0,0.0,0.017893904817953717,17,284,130.1563621686662,23.1,0.0,83.53754648800843,615.7328823457069,0.0,0.0,-222471.88962465498
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,18,284,0.0,21.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,19,284,0.0,20.08,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,20,284,0.0,18.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,21,284,0.0,17.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,22,284,0.0,16.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,23,284,0.0,15.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,0,285,0.0,14.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,1,285,0.0,14.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,2,285,0.0,13.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,3,285,0.0,12.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,4,285,0.0,12.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,5,285,0.0,11.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.017893904817953717,6,285,0.0,11.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
114378175.13313389,140437000.0,direct_plus_discharge,134369663.77630737,0.0,19991488.643173486,0.0,141.66007980880025,0.0,0.0,7,285,427.503913346192,11.68,135879381.3968893,477.947004995071,664.1550674218844,54.933292540431744,53381292.00319778,51114556.25521815
158437291.27431875,140437000.0,charging,140437000.0,18000291.274318755,0.0,127.55041628039892,0.0,0.0,0.016111631530155653,8,285,624.9910934260179,15.66,142181917.8250302,662.0548785286213,665.9910294152234,57.48128086503701,55857293.37407203,53320244.40982865
153578079.05703214,140437000.0,charging,140437000.0,13141079.057032138,0.0,93.1179434018085,0.0,0.0,0.027873898065120938,9,285,705.8918428039733,19.3,142128482.56192285,641.7499040596344,665.9909697431498,57.459678066215886,55836300.907423854,53352984.90754442
141958754.8548781,140437000.0,charging,140437000.0,1521754.8548780978,0.0,10.783184686202553,0.0,0.0,0.029235984551799158,10,285,789.9371620665987,21.67,142000708.42527497,593.1967496136731,665.9908268737883,57.40802156060464,55786103.82508359,53431273.82362719
126928596.75877209,140437000.0,direct_plus_discharge,140437000.0,0.0,13508403.241227912,0.0,95.7208097604698,0.0,0.017144934897845077,11,285,849.8136414137986,23.38,142003029.8542204,530.3908949278933,664.8510619020705,57.40896006749263,55787015.816844866,53429851.45318005
109489940.14145485,140437000.0,direct_plus_discharge,128644662.08645593,0.0,19154721.94500108,0.0,135.73073460794018,0.0,0.0,12,285,823.3154450475597,24.45,130090080.21957299,457.5207543465912,664.153380506467,52.59279487324555,51106919.128938876,48936736.517883964
111736672.9765108,140437000.0,direct_partial,111736672.9765108,0.0,0.0,0.0,0.0,0.0,0.0,13,285,811.1369219873152,25.17,112968038.45718054,466.9090771475917,665.9495731145557,45.67069882487087,44380389.31055501,42519650.542716816
130968538.80114037,140437000.0,direct_partial,130968538.80114037,0.0,0.0,0.0,0.0,0.0,0.0,14,285,805.7886589934565,25.51,132411391.19869752,547.2724214713627,665.9790072609337,53.53125406979651,52018864.54616821,49838315.06476449
143253012.96328998,140437000.0,charging,140437000.0,2816012.963289976,0.0,19.95432297426698,0.0,0.0,0.002520546059907408,15,285,720.8387437152704,25.44,142014940.98385805,598.6050085396965,665.990842800483,57.41377549689881,55791695.19853252,53422553.34533817
126392470.11340384,140437000.0,direct_plus_discharge,129208483.07669382,0.0,2816012.963289976,0.0,19.95432297426698,0.0,0.0,16,285,540.277873711031,24.84,130633870.07213053,528.1506063050546,665.8526156446884,52.81263813970676,51320551.26358652,49167370.200499095
18686860.886559505,140437000.0,charging_only,0.0,18686860.886559505,0.0,132.41546199061585,0.0,0.0,0.016726163619867267,17,285,126.21084570236842,23.72,0.0,78.08595637318714,614.067977351616,0.0,0.0,-208125.29920786995
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,18,285,0.0,22.2,0.0,1.0,567.2799234751619,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,19,285,0.0,20.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,20,285,0.0,18.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,21,285,0.0,17.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,22,285,0.0,15.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,23,285,0.0,15.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,0,286,0.0,13.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,1,286,0.0,12.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,2,286,0.0,12.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,3,286,0.0,11.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,4,286,0.0,11.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,5,286,0.0,11.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.016726163619867267,6,286,0.0,11.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
103212148.12411332,140437000.0,direct_plus_discharge,121899009.01067282,0.0,18686860.886559505,0.0,132.41546199061585,0.0,0.0,7,286,393.51399124124293,11.81,123269496.13362624,431.28802341538096,664.0953796565648,49.83537033217013,48427398.609739736,46370146.19414951
153767938.00057754,140437000.0,charging,140437000.0,13330938.00057754,0.0,94.46328759178408,0.0,0.0,0.011932204748435883,8,286,611.3514085850713,16.6,142130570.38236523,642.5432592021994,665.9909720754955,57.46052212989911,55837121.12423308,53351705.67213969
156709601.95466793,140437000.0,charging,140437000.0,16272601.954667926,0.0,115.30797594616591,0.0,0.0,0.026497422762688422,9,286,723.2528025847587,20.8,142162918.9566458,654.8354598333333,665.9910082039924,57.47360000585021,55849829.51803915,53331885.26964138
137931110.83416462,140437000.0,direct_plus_discharge,140437000.0,0.0,2505889.16583538,0.0,17.756779675607838,0.0,0.024254461119453747,10,286,777.6088321262026,23.15,141985365.65017724,576.3666122675785,665.9064277089532,57.40181878617221,55780076.29427717,53440674.54636872
123053519.81417602,140437000.0,direct_plus_discharge,140437000.0,0.0,17383480.185823977,0.0,123.17968083479417,0.0,0.008694922487690271,11,286,838.0042258976146,24.9,142009251.17321748,514.1982828527368,664.4847313250544,57.411475221248416,55789459.91132403,53426039.56813294
113178222.77317107,140437000.0,direct_plus_discharge,122892393.37675717,0.0,9714170.603586107,0.0,68.83480302754798,0.0,0.0,12,286,858.5272805608729,26.18,124259399.0589826,472.9328173153504,665.0797840164377,50.23556811365985,48816289.820094116,46757003.8476573
66450292.22085881,140437000.0,direct_partial,66450292.22085881,0.0,0.0,0.0,0.0,0.0,0.0,13,286,541.7509450972558,27.01,67183657.29269883,277.67288742838446,665.8129552251589,27.16099721720147,26393632.275796704,25285970.192058425
75718910.14841379,140437000.0,direct_partial,75718910.14841379,0.0,0.0,0.0,0.0,0.0,0.0,14,286,517.646257124195,27.57,76554199.3625697,316.40324987526037,665.8542190234594,30.949318325928772,30074924.000353247,28813132.133253988
144836043.9600306,140437000.0,charging,140437000.0,4399043.9600305855,0.0,31.17171160103415,0.0,0.0,0.003937479360130629,15,286,733.3947326695762,27.36,142032349.08916518,605.2199499200037,665.9908622764488,57.42081324265355,55798534.08991064,53411887.14652271
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,16,286,3.6191447215783037,26.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,17,286,12.152677139353633,24.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,18,286,0.0,23.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,19,286,0.0,21.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,20,286,0.0,19.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,21,286,0.0,19.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,22,286,0.0,19.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,23,286,0.0,18.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,0,287,0.0,16.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,1,287,0.0,15.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,2,287,0.0,14.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,3,287,0.0,13.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,4,287,0.0,13.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,5,287,0.0,13.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,6,287,0.0,13.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,7,287,0.0,13.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,8,287,0.0,13.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.003937479360130629,9,287,0.0,13.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
159935973.1875576,140437000.0,charging,140437000.0,19498973.187557608,0.0,138.1701056505508,0.0,0.0,0.02139054533704231,10,287,899.4776841353021,14.28,142198398.3693565,668.3173541367437,665.9910478102945,57.48794361661416,55863767.90728823,53310146.58146935
14989260.784358107,140437000.0,direct_plus_discharge,38887277.9319463,0.0,23898017.147588193,0.0,169.34181725158496,0.0,0.0,11,287,217.4198206018141,15.88,39353276.91875545,62.634958903962136,658.3687781420159,15.909735908262844,15460246.757869001,14775000.791174417
123059883.21899754,140437000.0,direct_partial,123059883.21899754,0.0,0.0,0.0,0.0,0.0,0.0,12,287,941.3139668333774,18.38,124415766.56217682,514.2248733300938,665.9680170127695,50.29878434049633,48877720.03311768,46828685.23719129
94991246.82013835,140437000.0,direct_partial,94991246.82013835,0.0,0.0,0.0,0.0,0.0,0.0,13,287,734.1077349855939,20.11,96038467.99662565,396.93570793199166,665.9142364815222,38.82641504073223,37729473.36865623,36147197.78982232
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,287,0.0,20.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,287,0.0,20.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,287,0.0,19.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
2504168.5299784318,140437000.0,charging_only,0.0,2504168.5299784318,0.0,17.744587216248366,0.0,0.0,0.002241421543105057,17,287,77.33045826728724,18.47,0.0,10.464057915882819,577.9100651354476,0.0,0.0,-30169.205675666384
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,18,287,0.0,17.72,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,19,287,0.0,15.79,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,20,287,0.0,15.49,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,21,287,0.0,14.98,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,22,287,0.0,14.32,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,23,287,0.0,13.91,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,0,288,0.0,13.63,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,1,288,0.0,13.51,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,2,288,0.0,13.0,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,3,288,0.0,12.62,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,4,288,0.0,12.61,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,5,288,0.0,12.4,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.002241421543105057,6,288,0.0,11.8,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
115767456.70699432,140437000.0,direct_plus_discharge,118271625.23697275,0.0,2504168.5299784318,0.0,17.744587216248366,0.0,0.0,7,288,436.61143432013387,10.98,119576242.31175034,483.75233425957924,665.861019120844,48.34226232315897,46976474.57249822,45005668.248803735
181678885.90627342,140437000.0,charging,140437000.0,41241885.906273425,0.0,292.2408107383796,0.0,0.0,0.036914628724847943,8,288,718.4287380403109,13.94,142437498.4970842,759.1734986912745,665.9913142083242,57.58460697442378,55957700.26686152,53163646.72651066
179998757.61315742,140437000.0,charging,140437000.0,39561757.61315742,0.0,280.3353887690602,0.0,0.0,0.07232541467462397,9,288,833.3157217181549,16.14,142419022.64268965,752.1528211470843,665.9912936549321,57.57713755924131,55950441.881020054,53174967.12868337
146981539.44247246,140437000.0,charging,140437000.0,6544539.442472458,0.0,46.37473458231272,0.0,0.0,0.07818327588502136,10,288,842.0952842948609,17.94,142055942.44345653,614.1852366880775,665.9908886646351,57.4303515598125,55807802.94691986,53397431.20470705
118765681.06224073,140437000.0,direct_plus_discharge,140437000.0,0.0,21671318.937759265,0.0,153.5633901547019,0.0,0.058785795023374804,11,288,838.6738351724296,19.65,142016135.16882885,496.28088132920436,664.0825790311693,57.41425828178988,55792164.34356359,53421821.652293324
104339642.16660821,140437000.0,direct_plus_discharge,140437000.0,0.0,36097357.833391786,0.0,255.78658412270025,0.0,0.026475910713138987,12,288,831.266908705169,20.66,142039295.7385729,435.99943273916995,662.753714250337,57.42362163287432,55801263.15696192,53407630.86260333
106356569.5386785,140437000.0,direct_plus_discharge,135936075.72943074,0.0,29579506.19075224,0.0,209.6009598123503,0.0,0.0,13,288,816.9514221757595,21.56,137478411.9733604,444.42747764941186,663.2593888037317,55.57974834215397,54009483.81950757,51701220.8476251
122165692.37633091,140437000.0,direct_partial,122165692.37633091,0.0,0.0,0.0,0.0,0.0,0.0,14,288,789.8932158294264,21.93,123511742.57761537,510.48835773479715,665.9666848547802,49.933305682167536,48522567.04534474,46488401.93570182
156604017.5726004,140437000.0,charging,140437000.0,16167017.572600394,0.0,114.5598029482858,0.0,0.0,0.014470711951362418,15,288,802.7446479298942,21.91,142161757.87765124,654.3942590612044,665.9910069075257,57.47313060503741,55849373.37895325,53332596.67821245
50402865.12548016,140437000.0,direct_plus_discharge,66569882.698080555,0.0,16167017.572600394,0.0,114.5598029482858,0.0,0.0,16,288,266.3509769434989,21.55,67327886.89397024,210.61621591578637,662.9290483575649,27.219306335171982,26450294.01784295,25317189.2707574
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,288,27.438581933907795,20.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,288,0.0,19.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,288,0.0,18.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,288,0.0,16.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,288,0.0,16.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,288,0.0,15.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,288,0.0,15.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,289,0.0,15.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,289,0.0,14.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,289,0.0,14.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,289,0.0,13.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,289,0.0,12.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,289,0.0,12.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,289,0.0,12.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
77460058.25422168,140437000.0,direct_partial,77460058.25422168,0.0,0.0,0.0,0.0,0.0,0.0,7,289,315.1759474207333,12.49,78314494.33889616,323.67890820304086,665.8608686539776,31.660970071012503,30766469.83418122,29475724.051574253
118295192.27423704,140437000.0,direct_partial,118295192.27423704,0.0,0.0,0.0,0.0,0.0,0.0,8,289,495.1675635364368,15.16,119598679.77560833,494.31487070821606,665.9606863396142,48.35133333712228,46985289.308017746,45015487.552965626
139507273.20395318,140437000.0,direct_partial,139507273.20395318,0.0,0.0,0.0,0.0,0.0,0.0,9,289,669.5555289527249,17.27,141044023.4390591,582.952852021356,665.9894740347995,57.02125312173955,55410262.54541128,53087720.66622301
108787242.76675832,140437000.0,direct_partial,108787242.76675832,0.0,0.0,0.0,0.0,0.0,0.0,10,289,657.3873725804186,19.0,109986174.27001785,454.5844240085422,665.9441385402781,44.465191292931266,43208940.32989806,41397248.2530359
114934565.73458262,140437000.0,direct_partial,114934565.73458262,0.0,0.0,0.0,0.0,0.0,0.0,11,289,826.4953866124524,20.64,116201097.4589259,480.27196971198737,665.9551503113344,46.97775935250604,45650522.16513088,43736604.97070681
108048044.12091906,140437000.0,direct_partial,108048044.12091906,0.0,0.0,0.0,0.0,0.0,0.0,12,289,868.8063946151465,21.78,109238846.88388768,451.4955674284774,665.9427300007627,44.16306190800381,42915346.84282101,41115947.05462957
82785040.8835248,140437000.0,direct_partial,82785040.8835248,0.0,0.0,0.0,0.0,0.0,0.0,13,289,676.0455659167308,22.47,83698034.16535519,345.9301768245573,665.8794692312426,33.83742661025836,32881436.12579911,31502140.09487351
30917895.276401483,140437000.0,charging_only,0.0,30917895.276401483,0.0,219.08481106887194,0.0,0.0,0.027673870871857506,14,289,290.3564554811493,22.7,0.0,129.19523703632336,626.3793077172263,0.0,0.0,-342626.2247593068
103806692.89682359,140437000.0,direct_plus_discharge,134724588.17322508,0.0,30917895.276401483,0.0,219.08481106887194,0.0,0.0,15,289,568.2826140611185,22.44,136255750.80414897,433.7724212746893,663.1062525391638,55.08545109855719,53529151.68817587,51238874.08145485
105111053.68931937,140437000.0,direct_partial,105111053.68931937,0.0,0.0,0.0,0.0,0.0,0.0,16,289,473.8542124792344,21.73,106269559.27125365,439.22289583839824,665.9369378252654,42.9626388314145,41748838.66915156,39998278.708267055
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,289,58.66012784376613,20.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,289,0.0,19.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,289,0.0,18.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,289,0.0,18.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,289,0.0,16.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,289,0.0,15.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,289,0.0,14.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,290,0.0,14.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,290,0.0,13.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,290,0.0,13.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,290,0.0,13.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,290,0.0,13.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,290,0.0,12.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,290,0.0,12.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,290,0.0,13.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
69631003.8821172,140437000.0,direct_partial,69631003.8821172,0.0,0.0,0.0,0.0,0.0,0.0,8,290,323.8596441366396,15.71,70399346.26239371,290.96398610592365,665.8283540091901,28.461035391317953,27656941.175603885,26496386.373327054
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,290,0.0,18.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,290,1.655130490142784,19.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
93818195.59235832,140437000.0,direct_partial,93818195.59235832,0.0,0.0,0.0,0.0,0.0,0.0,11,290,708.5064960237481,20.73,94852517.08509807,392.03393081955033,665.9112882351164,38.34695901368979,37263563.15302695,35700794.488063306
26618460.6565845,140437000.0,charging_only,0.0,26618460.6565845,0.0,188.6189332021945,0.0,0.0,0.02382554945711931,12,290,327.4692036485662,22.34,0.0,111.22938037423042,622.7754166295988,0.0,0.0,-295346.66382588807
39943814.37768504,140437000.0,direct_plus_discharge,66562275.03426954,0.0,26618460.6565845,0.0,188.6189332021945,0.0,0.0,13,290,403.66701488972086,23.15,67336975.0472297,166.91144466741184,660.95582376888,27.22298049218184,26453864.370885078,25304013.17434728
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,290,78.56290410125891,23.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
111803688.7700675,140437000.0,direct_partial,111803688.7700675,0.0,0.0,0.0,0.0,0.0,0.0,15,290,609.9898424073249,23.0,113035791.20281583,467.1891130703572,665.9496932649125,45.69808989302367,44407006.513696894,42545153.32623075
88289704.31384513,140437000.0,direct_partial,88289704.31384513,0.0,0.0,0.0,0.0,0.0,0.0,16,290,412.50894491388516,22.33,89263230.6873691,368.9322696361022,665.8963385771165,36.08732328660417,35067767.6901056,33596933.461293116
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,290,0.0,21.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,290,0.0,19.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,290,0.0,18.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,290,0.0,17.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,290,0.0,16.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,290,0.0,15.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,290,0.0,14.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,291,0.0,13.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,291,0.0,13.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,291,0.0,12.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,291,0.0,11.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,291,0.0,11.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,291,0.0,11.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,291,0.0,11.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
59908340.97152792,140437000.0,direct_partial,59908340.97152792,0.0,0.0,0.0,0.0,0.0,0.0,7,291,261.3617554984711,12.02,60569766.21637513,250.33632603630036,665.776142554648,24.487134489897635,23795312.743709665,22796438.133648545
177739326.82197508,140437000.0,charging,140437000.0,37302326.82197508,0.0,264.3250179600487,0.0,0.0,0.0333884233212693,8,291,715.8528863076565,14.37,142394176.37679443,742.711437960284,665.9912660064048,57.56709271521179,55940680.82852766,53190190.7668685
130767476.80718298,140437000.0,direct_plus_discharge,140437000.0,0.0,9669523.192817017,0.0,68.51843060097707,0.0,0.024733463666409043,9,291,643.5722126171182,16.21,141996866.6482462,546.432252639167,665.2167087494474,57.40646840765957,55784594.55252734,53433627.73160298
98000440.05434945,140437000.0,direct_plus_discharge,125633243.68350752,0.0,27632803.629158065,0.0,195.80658735907159,0.0,0.0,10,291,616.6818644663418,17.73,127059157.4781938,409.5100901693495,663.2286910626639,51.36745395758958,49916197.10641204,47782404.86487058
100972902.7686893,140437000.0,direct_partial,100972902.7686893,0.0,0.0,0.0,0.0,0.0,0.0,11,291,764.274305145912,19.0,102085902.3769993,421.93098821326925,665.928204873536,41.27127075409316,40105255.89791337,38423510.112982266
109122190.502585,140437000.0,direct_partial,109122190.502585,0.0,0.0,0.0,0.0,0.0,0.0,12,291,905.4975153640669,19.84,110324805.32313764,455.9840552492216,665.9447704983478,44.60209299584652,43341974.22315979,41524712.23044138
118143913.27468011,140437000.0,direct_partial,118143913.27468011,0.0,0.0,0.0,0.0,0.0,0.0,13,291,934.4250574013766,20.41,119445737.20741728,493.6827278657389,665.9604439049439,48.28950174240973,46925204.60785675,44957918.50288402
133983540.79839705,140437000.0,direct_partial,133983540.79839705,0.0,0.0,0.0,0.0,0.0,0.0,14,291,888.0906036406761,20.77,135459548.24615228,559.8710765291627,665.9828554280851,54.76356246769775,53216357.20243869,50985670.62310924
96027083.52398959,140437000.0,direct_partial,96027083.52398959,0.0,0.0,0.0,0.0,0.0,0.0,15,291,543.3077009982017,20.61,97085695.47831531,401.26411280200233,665.916779972052,39.24978798383356,38140884.9995013,36541384.27577408
108097771.39625797,140437000.0,direct_partial,108097771.39625797,0.0,0.0,0.0,0.0,0.0,0.0,16,291,491.598713736267,19.8,109289120.99478914,451.7033605873351,665.9428253602881,44.18338671676412,42935097.42576926,41134870.712330155
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,291,50.88375021577685,18.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,291,0.0,17.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,291,0.0,16.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,291,0.0,15.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,291,0.0,14.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,291,0.0,13.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,291,0.0,13.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,292,0.0,13.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,292,0.0,13.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,292,0.0,12.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,292,0.0,12.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,292,0.0,12.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,292,0.0,12.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,292,0.0,12.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,292,21.136003123157845,13.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
54358915.507748336,140437000.0,direct_partial,54358915.507748336,0.0,0.0,0.0,0.0,0.0,0.0,8,292,273.0914275697552,14.36,54959315.42657925,227.14718810181614,665.7379672817348,22.218942426089658,21591202.681612466,20684610.626641624
169201463.19100904,140437000.0,charging,140437000.0,28764463.191009045,0.0,203.82554916374656,0.0,0.0,0.02574638515752588,9,292,813.4472002874129,16.19,142300288.11485383,707.0346460659671,665.991161442012,57.52913558509923,55903796.080650985,53247717.35599721
33154317.51184817,140437000.0,direct_plus_discharge,61918780.70285721,0.0,28764463.191009045,0.0,203.82554916374656,0.0,0.0,10,292,285.3956702827896,17.55,62645862.978245005,138.54047539225934,660.16551332798,25.32645852559458,24610923.81208359,23534825.715502832
1824882.0250197165,140437000.0,charging_only,0.0,1824882.0250197165,0.0,12.9311497467805,0.0,0.0,0.0016334083890670106,11,292,152.36510406380307,18.72,0.0,7.625553540369865,575.2596054307403,0.0,0.0,-22699.300782959403
73122157.5253365,140437000.0,direct_plus_discharge,74947039.55035622,0.0,1824882.0250197165,0.0,12.9311497467805,0.0,0.0,12,292,668.3783694499748,19.12,75774138.89968829,305.5523149178854,665.8174298389952,30.633955618458636,29768471.0646269,28519214.97491747
34404106.72922993,140437000.0,charging_only,0.0,34404106.72922993,0.0,243.7881736574638,0.0,0.0,0.030794295619890163,13,292,381.5844814661595,19.16,0.0,143.76291413660425,628.8894991628059,0.0,0.0,-380963.0204977663
42440108.50512777,140437000.0,direct_plus_discharge,76844215.2343577,0.0,34404106.72922993,0.0,243.7881736574638,0.0,0.0,14,292,370.683295405986,18.68,77744482.20280954,177.34259816683863,660.3738333829218,31.430525664353336,30542536.037149154,29209135.051397827
1725267.183591891,140437000.0,charging_only,0.0,1725267.183591891,0.0,12.225277030712135,0.0,0.0,0.0015442455196689013,15,292,110.37612076489864,18.63,0.0,7.209297422818853,574.8574573186277,0.0,0.0,-21603.866991862425
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,16,292,0.0,17.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,17,292,0.0,16.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,18,292,0.0,15.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,19,292,0.0,14.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,20,292,0.0,13.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,21,292,0.0,13.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,22,292,0.0,11.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,23,292,0.0,10.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,0,293,0.0,10.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,1,293,0.0,9.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,2,293,0.0,9.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,3,293,0.0,8.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,4,293,0.0,8.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,5,293,0.0,7.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0015442455196689013,6,293,0.0,7.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
60684904.6553434,140437000.0,direct_plus_discharge,62410171.838935286,0.0,1725267.183591891,0.0,12.225277030712135,0.0,0.0,7,293,267.517176240156,7.24,63099247.179067604,253.5813182425104,665.7723544327639,25.509752610988233,24789039.38897208,23748422.310508
54108748.376328036,140437000.0,direct_partial,54108748.376328036,0.0,0.0,0.0,0.0,0.0,0.0,8,293,276.3113022325652,7.74,54706397.2841123,226.10182581070276,665.7360618482169,22.11669272369859,21491841.7846749,20589409.811182357
120333977.14236094,140437000.0,direct_partial,120333977.14236094,0.0,0.0,0.0,0.0,0.0,0.0,9,293,612.5674215889201,8.81,121659884.5342587,502.8342505674047,665.9638941577556,49.18463683636299,47795049.95264371,45791344.81819854
113245563.8242976,140437000.0,direct_partial,113245563.8242976,0.0,0.0,0.0,0.0,0.0,0.0,10,293,715.3781460706035,10.12,114493522.11380816,473.21421237749547,665.9522439064823,46.287421090704605,44979687.65628743,43093857.227394454
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,293,0.0,10.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,293,13.370143949535425,10.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
