Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,293,3.1509435239056582,11.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,293,0.0,11.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
116633980.87800516,140437000.0,direct_partial,116633980.87800516,0.0,0.0,0.0,0.0,0.0,0.0,15,293,655.3775800172531,11.41,117919200.54830623,487.37324036171276,665.9579896694637,47.672353768916224,46325492.581752464,44383315.45796855
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,293,37.04651148050741,11.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,293,60.125433486085875,10.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,293,0.0,9.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,293,0.0,9.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,293,0.0,8.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,293,0.0,8.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,293,0.0,8.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,293,0.0,8.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,294,0.0,8.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,294,0.0,8.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,294,0.0,7.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,294,0.0,7.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,294,0.0,7.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,294,0.0,7.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,294,0.0,7.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
119450609.6729632,140437000.0,direct_partial,119450609.6729632,0.0,0.0,0.0,0.0,0.0,0.0,7,294,459.76694320277375,7.29,120766802.94433378,499.1429621217087,665.9625177154136,48.82358196742345,47444195.75358167,45455180.32128526
177201648.58461612,140437000.0,charging,140437000.0,36764648.584616125,0.0,260.5150194464195,0.0,0.0,0.032907160351126674,8,294,728.9091275326941,7.97,142388263.69449237,740.4646657688444,665.9912594254473,57.56470233704508,55938357.98442043,53193813.54610008
174915572.01955456,140437000.0,charging,140437000.0,34478572.019554555,0.0,244.31583616217551,0.0,0.0,0.06376810807687516,9,294,854.9557635610919,9.41,142363124.4132138,730.9119390691145,665.9912314387304,57.554539032807625,55928481.81851219,53209216.718716435
151165931.51459438,140437000.0,charging,140437000.0,10728931.514594376,0.0,76.02541870435347,0.0,0.0,0.07337131886058297,10,294,924.9351008107486,11.17,142101956.91685647,631.6703701610352,665.9909401048666,57.448954283068865,55825880.09751309,53369237.523724675
125206713.1076313,140437000.0,direct_plus_discharge,140437000.0,0.0,15230286.892368704,0.0,107.92211101400929,0.0,0.0597390522061818,11,294,958.9994124238124,12.58,142005794.2864166,523.1957361219864,664.6879425941908,57.41007767165729,55788101.845944464,53428157.64873771
110653241.78951079,140437000.0,direct_plus_discharge,140437000.0,0.0,29783758.210489213,0.0,211.04829362192774,0.0,0.03308032038025408,12,294,966.383775501258,13.74,142029159.44506538,462.3817913228063,663.3307707221117,57.41952373390834,55797281.03371562,53413841.50469891
104851599.74330068,140437000.0,direct_plus_discharge,140437000.0,0.0,35585400.25669932,0.0,252.15884271397132,0.0,0.0012286770900682333,13,294,890.6860522619122,14.67,142038473.8061453,438.13872714721487,662.8002477133178,57.423289342176275,55800940.254292965,53408134.47155309
122616587.04438126,140437000.0,direct_plus_discharge,123989293.80358909,0.0,1372706.7592078252,0.0,9.727026963040181,0.0,0.0,14,294,857.962752639004,15.26,125354969.79436985,512.3724912761137,665.99869738598,50.67848525890337,49246693.485451326,47182633.505001724
130275762.17452921,140437000.0,direct_partial,130275762.17452921,0.0,0.0,0.0,0.0,0.0,0.0,15,294,724.4577409564514,15.22,131710996.32047057,544.3775465231132,665.978097874395,53.24809855095381,51743708.86681548,49574679.71262903
21683121.28191032,140437000.0,charging_only,0.0,21683121.28191032,0.0,153.64702179635756,0.0,0.0,0.01940804485848727,16,294,167.8106042588932,14.49,0.0,90.60629673074564,617.7394141672372,0.0,0.0,-241074.25377073957
4793891.632496323,140437000.0,charging_only,0.0,4793891.632496323,0.0,33.9696099362797,0.0,0.0,0.023698942955701546,17,294,87.8399998574944,13.3,0.0,20.03202223986882,585.8060735546306,0.0,0.0,-55348.586808053406
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,18,294,0.0,12.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,19,294,0.0,10.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,20,294,0.0,10.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,21,294,0.0,9.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,22,294,0.0,8.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,23,294,0.0,7.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,0,295,0.0,6.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,1,295,0.0,6.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,2,295,0.0,6.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,3,295,0.0,6.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,4,295,0.0,6.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,5,295,0.0,6.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023698942955701546,6,295,0.0,6.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
62068031.83002281,140437000.0,direct_plus_discharge,88545044.74442945,0.0,26477012.914406642,0.0,187.61663173263725,0.0,0.0,7,295,274.351936169394,6.48,89561255.42864539,259.3609303922571,662.2172365675,36.20780867687071,35184849.07190731,33669670.161791444
77714881.34952497,140437000.0,direct_partial,77714881.34952497,0.0,0.0,0.0,0.0,0.0,0.0,8,295,365.67194991595755,8.67,78572119.64545095,324.7437261638277,665.8618168517485,31.765122784877573,30867679.977840453,29572696.688759327
2455873.6502369307,140437000.0,charging_only,0.0,2455873.6502369307,0.0,17.40236875314889,0.0,0.0,0.0021981939477661756,9,295,108.84721124863316,10.94,0.0,10.262250244951016,577.7267495934806,0.0,0.0,-29638.121728259448
128052567.97739562,140437000.0,direct_plus_discharge,130508441.62763256,0.0,2455873.6502369307,0.0,17.40236875314889,0.0,0.0,10,295,810.0527063158313,12.41,131947545.67487675,535.0875835838933,665.8931304014276,53.34373068257126,51836639.15562178,49662422.2243285
10823390.117386658,140437000.0,charging_only,0.0,10823390.117386658,0.0,76.69475421252993,0.0,0.0,0.009687758426845886,11,295,217.15181376549984,14.59,0.0,45.22722000483857,601.1232133153486,0.0,0.0,-121653.12827040588
22502995.938150287,140437000.0,charging_only,0.0,22502995.938150287,0.0,159.456669657465,0.0,0.0,0.02982965354147304,12,295,329.9207937602569,15.96,0.0,94.03227057551803,618.6555100249816,0.0,0.0,-250090.16334837643
82749436.1252369,140437000.0,direct_plus_discharge,116075822.18077384,0.0,33326386.055536944,0.0,236.15142386999491,0.0,0.0,13,295,746.926005875794,15.73,117405776.82360536,345.7813968009491,662.3702654348825,47.46478691531236,46123790.002025574,44139738.31808595
111335696.74865484,140437000.0,direct_partial,111335696.74865484,0.0,0.0,0.0,0.0,0.0,0.0,14,295,800.2104174209026,16.57,112562652.81699865,465.23353557722606,665.9488511956113,45.50680958917615,44221130.3486584,42367059.49826114
138053714.32101843,140437000.0,direct_partial,138053714.32101843,0.0,0.0,0.0,0.0,0.0,0.0,15,295,767.560930673878,16.69,139574480.21588963,576.8789300176695,665.9877837155166,56.42714644455808,54832940.84235568,52534570.497422054
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,295,8.55487717826689,16.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,295,48.5694779916558,15.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,295,0.0,14.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,295,0.0,12.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,295,0.0,12.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,295,0.0,12.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,295,0.0,11.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,295,0.0,11.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,296,0.0,10.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,296,0.0,10.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,296,0.0,10.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,296,0.0,9.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,296,0.0,8.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,296,0.0,7.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,296,0.0,7.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,296,0.0,7.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
124707172.98756361,140437000.0,direct_partial,124707172.98756361,0.0,0.0,0.0,0.0,0.0,0.0,8,296,540.7555384864047,10.94,126081171.06991668,521.1083299889254,665.9704211123089,50.97207378353998,49531987.39424446,47455559.47270367
92291272.88670436,140437000.0,direct_partial,92291272.88670436,0.0,0.0,0.0,0.0,0.0,0.0,9,296,501.7675337869876,13.58,93308803.27980365,385.65344666532405,665.907338313579,37.72286666654224,36657102.94889574,35119725.80051751
16135274.506304927,140437000.0,charging_only,0.0,16135274.506304927,0.0,114.33487095922517,0.0,0.0,0.014442299489586339,10,296,207.4591038964118,14.62,0.0,67.42375559048197,610.4717837628713,0.0,0.0,-180066.2881029952
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014442299489586339,11,296,13.958013273027396,15.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
8338122.937694516,140437000.0,charging_only,0.0,8338122.937694516,0.0,59.08410233435676,0.0,0.0,0.02190555452129456,12,296,232.0943796659827,15.0,0.0,34.84214432266581,595.5783022061395,0.0,0.0,-94323.4090286042
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02190555452129456,13,296,0.0,15.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
11487806.042567171,140437000.0,direct_plus_discharge,35961203.48656662,0.0,24473397.443999443,0.0,173.41897329358193,0.0,0.0,14,296,203.23727642995118,15.63,36395949.08781833,48.003585348501616,657.6014620811915,14.714147930125717,14298437.079234311,13660920.513469273
42594422.30792216,140437000.0,direct_partial,42594422.30792216,0.0,0.0,0.0,0.0,0.0,0.0,15,296,311.47268717580164,15.7,43065451.71125677,177.98742240703243,665.624131605033,17.410493283968425,16918604.048391342,16207646.207972651
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,296,0.0,15.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,296,0.0,14.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,296,0.0,13.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,296,0.0,12.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,296,0.0,11.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,296,0.0,9.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,296,0.0,9.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,296,0.0,8.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,297,0.0,7.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,297,0.0,7.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,297,0.0,7.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,297,0.0,7.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,297,0.0,7.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,297,0.0,7.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,297,0.0,7.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
112950636.98033527,140437000.0,direct_partial,112950636.98033527,0.0,0.0,0.0,0.0,0.0,0.0,7,297,443.7349762407666,7.21,114195352.04999757,471.9818146617567,665.951727486464,46.16687694946905,44862549.18337606,42981623.15456976
145450783.63630745,140437000.0,charging,140437000.0,5013783.636307448,0.0,35.527768979120054,0.0,0.0,0.004487718186836217,8,297,622.469675056689,8.47,142039109.19238806,607.7887353268396,665.9908698381925,57.423546216015346,55801189.87081461,53407745.161936514
137352624.47810405,140437000.0,direct_plus_discharge,140437000.0,0.0,3084375.521895945,0.0,21.855945317073196,0.0,0.0017269671994164452,9,297,708.4097185163213,9.93,141986294.3925498,573.9493170013458,665.8503696117559,57.40219425797614,55780441.15807964,53440105.49354154
109093312.31156383,140437000.0,direct_plus_discharge,111022720.42597534,0.0,1929408.1144115028,0.0,13.671823662046858,0.0,0.0,10,297,724.7494501763794,11.24,112246700.76226133,455.86338323384655,665.9126530153221,45.37907654775957,44097006.07966864,42247671.209500745
92815498.3853265,140437000.0,direct_partial,92815498.3853265,0.0,0.0,0.0,0.0,0.0,0.0,11,297,782.5300537934962,12.84,93838793.52509435,387.844004494358,665.908709058832,37.937131030192006,36865313.81754521,35319219.21386065
85005426.60698205,140437000.0,direct_partial,85005426.60698205,0.0,0.0,0.0,0.0,0.0,0.0,12,297,820.3524492481321,14.18,85942836.78810169,355.2084041194495,665.8865366636239,34.744955021877146,33763324.62880791,32347105.339937143
76942750.96101117,140437000.0,direct_partial,76942750.96101117,0.0,0.0,0.0,0.0,0.0,0.0,13,297,729.1502587172752,14.91,77791498.37639461,321.51725917197103,665.8589244316933,31.449533354785153,30561006.724963255,29278863.353379898
92594349.74916165,140437000.0,direct_partial,92594349.74916165,0.0,0.0,0.0,0.0,0.0,0.0,14,297,706.1593334161668,14.99,93615212.98535535,386.9199005016976,665.9081326921947,37.846741928699444,36777478.43037381,35235061.353549145
107568861.90041795,140437000.0,direct_partial,107568861.90041795,0.0,0.0,0.0,0.0,0.0,0.0,15,297,632.8715037760769,14.53,108754395.24380204,449.49322994697525,665.9418065781106,43.967207883699835,42725026.17617258,40933594.80920784
26808054.87064764,140437000.0,charging_only,0.0,26808054.87064764,0.0,189.96240151387735,0.0,0.0,0.023995250717542403,16,297,191.15269375118945,13.75,0.0,112.02162930345486,622.948055289888,0.0,0.0,-297431.57311956707
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,17,297,0.0,12.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,18,297,0.0,11.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,19,297,0.0,10.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,20,297,0.0,9.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,21,297,0.0,8.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,22,297,0.0,8.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,23,297,0.0,7.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,0,298,0.0,8.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,1,298,0.0,8.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,2,298,0.0,8.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,3,298,0.0,9.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,4,298,0.0,9.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,5,298,0.0,10.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.023995250717542403,6,298,0.0,10.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
99165730.51670575,140437000.0,direct_plus_discharge,125973785.38735339,0.0,26808054.87064764,0.0,189.96240151387735,0.0,0.0,7,298,398.39523347500034,10.99,127402119.90525912,414.3794377156296,663.3208388165385,51.50610674760579,50050932.61425944,47912808.919766106
87134383.70656618,140437000.0,direct_partial,87134383.70656618,0.0,0.0,0.0,0.0,0.0,0.0,8,298,406.1162577756264,11.8,88095205.37450042,364.10458268083016,665.8929747857221,35.615114217451655,34608899.68799062,33157277.526856855
1626270.6623402685,140437000.0,charging_only,0.0,1626270.6623402685,0.0,11.523785743514411,0.0,0.0,0.00145563609391761,9,298,107.41697038777043,13.02,0.0,6.79562505235071,574.4542583786642,0.0,0.0,-20515.232677680942
136619615.9836152,140437000.0,direct_plus_discharge,138245886.64595544,0.0,1626270.6623402685,0.0,11.523785743514411,0.0,0.0,10,298,884.678295393856,14.27,139768745.09515223,570.8863269320506,665.989281694067,56.505683815961724,54909259.33994835,52607714.14230664
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,298,20.446397266196676,15.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,298,153.85118276069255,15.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
84446816.64019471,140437000.0,direct_partial,84446816.64019471,0.0,0.0,0.0,0.0,0.0,0.0,13,298,795.1073258503087,16.63,85378083.95921661,352.874165439075,665.8847936161209,34.5166368470132,33541457.003659613,32134526.956597846
75448202.1861273,140437000.0,direct_partial,75448202.1861273,0.0,0.0,0.0,0.0,0.0,0.0,14,298,607.0652056843844,16.72,76280514.50803486,315.2720545256883,665.853157587974,30.838673060815776,29967404.735979512,28710114.528125178
12261842.482619222,140437000.0,charging_only,0.0,12261842.482619222,0.0,86.88765582666683,0.0,0.0,0.010975282841263178,15,298,167.11093879705595,16.85,0.0,51.23801707334171,603.9514882427169,0.0,0.0,-137471.34677252333
125961651.61878756,140437000.0,direct_plus_discharge,138223494.10140678,0.0,12261842.48261922,0.0,86.88765582666682,0.0,0.0,16,298,584.510644572885,16.08,139763181.39600986,526.3503641788039,664.950787202414,56.503434524645755,54907073.596641496,52588730.55035745
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,298,0.0,14.99,0.0,1.0,567.2799234752347,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,298,0.0,13.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,298,0.0,13.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,298,0.0,12.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,298,0.0,11.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,298,0.0,11.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,298,0.0,10.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,299,0.0,10.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,299,0.0,10.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,299,0.0,10.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,299,0.0,10.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,299,0.0,10.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,299,0.0,10.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,299,0.0,10.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
66212277.42962029,140437000.0,direct_partial,66212277.42962029,0.0,0.0,0.0,0.0,0.0,0.0,7,299,290.98608227825565,10.47,66943025.125963144,276.67830558193896,665.8117434161123,27.063714486929687,26299098.021805733,25195393.935742732
88828913.49714899,140437000.0,direct_partial,88828913.49714899,0.0,0.0,0.0,0.0,0.0,0.0,8,299,414.659147551386,12.38,89808369.38831693,371.1854391234275,665.8978785669451,36.307711865257225,35281929.74962923,33802128.898688346
90580485.67641905,140437000.0,direct_partial,90580485.67641905,0.0,0.0,0.0,0.0,0.0,0.0,9,299,506.6954969759113,13.94,91579203.06843555,378.504656064425,665.9027545533794,37.02362419566614,35977615.79677324,34468687.686229885
112885090.50508109,140437000.0,direct_partial,112885090.50508109,0.0,0.0,0.0,0.0,0.0,0.0,10,299,760.5426162715972,15.07,114129084.78030297,471.70791851418085,665.951612347353,46.140086429269694,44836515.561231606,42956679.51845234
80523954.76634598,140437000.0,direct_partial,80523954.76634598,0.0,0.0,0.0,0.0,0.0,0.0,11,299,717.5227594859405,16.44,81412083.5791701,336.4818766004658,665.8718716489393,32.913262907179025,31983382.319208138,30641686.361575585
51226332.721733056,140437000.0,direct_partial,51226332.721733056,0.0,0.0,0.0,0.0,0.0,0.0,12,299,579.5690000111904,17.75,51792284.59056116,214.0572034195776,665.7127646483315,20.938575753743823,20347009.515292346,19492509.833741445
45022851.614633396,140437000.0,direct_partial,45022851.614633396,0.0,0.0,0.0,0.0,0.0,0.0,13,299,507.69566560043995,18.62,45520585.70859519,188.1349921915119,665.6525035385308,18.403054426911925,17883122.89902854,17131782.20046675
63027802.43795934,140437000.0,direct_partial,63027802.43795934,0.0,0.0,0.0,0.0,0.0,0.0,14,299,535.0488795651447,18.45,63723531.441677995,263.3714812426412,665.7946496715726,25.76213814346424,25034294.40971499,23983545.623397812
37077495.22213753,140437000.0,direct_partial,37077495.22213753,0.0,0.0,0.0,0.0,0.0,0.0,15,299,291.1983526791323,18.08,37487856.67413382,154.93408400259165,665.5458591565706,15.155584138103325,14727401.629151657,14108185.921507915
3900144.8885222077,140437000.0,charging_only,0.0,3900144.8885222077,0.0,27.636503015627166,0.0,0.0,0.0034909266967108003,16,299,101.64497893759658,17.11,0.0,16.29736238007201,582.898488890531,0.0,0.0,-45520.32858870466
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,17,299,0.0,15.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,18,299,0.0,14.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,19,299,0.0,14.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,20,299,0.0,14.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,21,299,0.0,14.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,22,299,0.0,13.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,23,299,0.0,13.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,0,300,0.0,13.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,1,300,0.0,13.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,2,300,0.0,12.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,3,300,0.0,12.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,4,300,0.0,11.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,5,300,0.0,11.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,6,300,0.0,11.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,7,300,0.0,10.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0034909266967108003,8,300,0.0,11.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
5861498.674694039,140437000.0,charging_only,0.0,5861498.674694039,0.0,41.53469433302415,0.0,0.0,0.008737414401934903,9,300,127.25624758423,11.75,0.0,24.493184412950466,589.0234368296058,0.0,0.0,-67088.73328495985
135223174.7961737,140437000.0,direct_plus_discharge,140437000.0,0.0,5213825.203826308,0.0,36.94526744187089,0.0,0.00407064377769858,10,300,898.5288536571339,12.62,141989713.15969923,565.0510801079728,665.644564726201,57.40357639656123,55781784.24785198,53438010.769354865
67465774.97720054,140437000.0,direct_plus_discharge,72013593.33659047,0.0,4547818.3593899375,0.0,32.22592990678042,0.0,0.0,11,300,638.1008668946757,13.24,72812806.07165144,281.9162401611303,665.291932694718,29.436748500794664,28605087.991137337,27400216.843915004
80913138.25541297,140437000.0,direct_partial,80913138.25541297,0.0,0.0,0.0,0.0,0.0,0.0,12,300,830.2538704751659,14.45,81805546.79943655,338.1081403765454,665.8732096209892,33.07233214903626,32137957.45198485,30789789.68082773
70008425.66210929,140437000.0,direct_partial,70008425.66210929,0.0,0.0,0.0,0.0,0.0,0.0,13,300,710.8693469323154,15.27,70780918.43368717,292.5411017502077,665.8300883384755,28.615297321976342,27806844.82749828,26640013.799613643
89589002.60221311,140437000.0,direct_partial,89589002.60221311,0.0,0.0,0.0,0.0,0.0,0.0,14,300,713.1337930450877,15.73,90576816.9596297,374.3615897384546,665.9000179056953,36.61837971495526,35583820.468857035,34091379.93743582
98258740.27011806,140437000.0,direct_partial,98258740.27011806,0.0,0.0,0.0,0.0,0.0,0.0,15,300,602.2404268503075,15.37,99341893.06772332,410.58943781913047,665.922077542513,40.16192315057531,39027250.105806194,37390638.695943855
87778765.70552807,140437000.0,direct_partial,87778765.70552807,0.0,0.0,0.0,0.0,0.0,0.0,16,300,438.31190650177246,14.36,88746673.44423108,366.79723314599175,665.8948618681993,35.87848961471472,34864834.08282392,33402496.358843785
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,300,0.0,12.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,300,0.0,11.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,300,0.0,10.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,300,0.0,10.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,300,0.0,9.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,300,0.0,8.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,300,0.0,7.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,301,0.0,6.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,301,0.0,6.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,301,0.0,6.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,301,0.0,7.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,301,0.0,7.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,301,0.0,7.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,301,0.0,7.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
71038218.80954102,140437000.0,direct_partial,71038218.80954102,0.0,0.0,0.0,0.0,0.0,0.0,7,301,310.32988562163627,8.01,71822035.89981794,296.84425267919,665.8347266900114,29.036200109050885,28215856.076130483,27031900.402914595
136922355.8976563,140437000.0,direct_partial,136922355.8976563,0.0,0.0,0.0,0.0,0.0,0.0,8,301,604.4234272706464,9.47,138430680.59168708,572.1513727770292,665.9864432379636,55.96473133258147,54383590.094049856,52104033.34463398
131124014.74044248,140437000.0,direct_partial,131124014.74044248,0.0,0.0,0.0,0.0,0.0,0.0,9,301,703.2051969885391,11.33,132568576.85911316,547.9221018798125,665.9792100290192,53.594801061091324,52080616.17874105,49897481.25546998
102316228.6985749,140437000.0,direct_partial,102316228.6985749,0.0,0.0,0.0,0.0,0.0,0.0,10,301,718.6854351516918,13.41,103444000.4492179,427.54428466754223,665.931117208971,41.82032240514438,40638795.4900859,38934711.25769966
94210176.83341172,140437000.0,direct_partial,94210176.83341172,0.0,0.0,0.0,0.0,0.0,0.0,11,301,838.7346107710646,15.11,95248808.82336962,393.67188543770493,665.9122815760447,38.50717176831104,37419249.50347832,35849962.500588
79118796.14084566,140437000.0,direct_partial,79118796.14084566,0.0,0.0,0.0,0.0,0.0,0.0,12,301,828.3548052108539,16.48,79991472.8561886,330.6102026048006,665.8669312858377,32.33893865261332,31425284.13669817,30106954.855330516
73924415.33071056,140437000.0,direct_partial,73924415.33071056,0.0,0.0,0.0,0.0,0.0,0.0,13,301,751.4997840591866,17.19,74739971.03695816,308.90467400969754,665.8470378197242,30.215862415831147,29362190.0227743,28130239.184796836
92707327.26556496,140437000.0,direct_partial,92707327.26556496,0.0,0.0,0.0,0.0,0.0,0.0,14,301,741.0648100787273,17.41,93729432.88077897,387.39199463621145,665.9084274824341,37.89291872803971,36822350.62161605,35278054.81807463
104553761.05374533,140437000.0,direct_partial,104553761.05374533,0.0,0.0,0.0,0.0,0.0,0.0,15,301,638.4928863414304,16.97,105706138.25991468,436.89416183150723,665.9358020264888,42.734859083515104,41527494.25908244,39786201.633831024
94244663.98039156,140437000.0,direct_partial,94244663.98039156,0.0,0.0,0.0,0.0,0.0,0.0,16,301,466.1614673688122,15.96,95283675.21490458,393.81599534845463,665.9123685762667,38.52126754698128,37432947.0417494,35863086.54488896
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,301,0.0,14.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,301,0.0,13.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,301,0.0,12.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,301,0.0,11.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,301,0.0,10.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,301,0.0,9.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,301,0.0,8.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,302,0.0,7.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,302,0.0,6.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,302,0.0,6.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,302,0.0,7.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,302,0.0,6.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,302,0.0,5.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,302,0.0,5.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
67967635.67914146,140437000.0,direct_partial,67967635.67914146,0.0,0.0,0.0,0.0,0.0,0.0,7,302,302.61929483626704,4.47,68717686.51058392,284.0133432066912,665.8204809512341,27.781174281045395,26996287.813002583,25863393.507984146
121748303.9131527,140437000.0,direct_partial,121748303.9131527,0.0,0.0,0.0,0.0,0.0,0.0,8,302,550.1520259760406,8.62,123089764.22185259,508.7442350849706,665.9660563334731,49.76270834632054,48356789.50361572,46329565.2339028
121635646.05275479,140437000.0,direct_partial,121635646.05275479,0.0,0.0,0.0,0.0,0.0,0.0,9,302,664.2241761545114,13.03,122975867.49754702,508.27347668282215,665.9658859491437,49.71666219854335,48312044.27270872,46286693.41408603
99195576.69492982,140437000.0,direct_partial,99195576.69492982,0.0,0.0,0.0,0.0,0.0,0.0,10,302,707.8724411900779,14.79,100289031.59472951,414.5041546161758,665.9242303874717,40.54483214858122,39399340.968814895,37747150.71037669
96271549.98530594,140437000.0,direct_partial,96271549.98530594,0.0,0.0,0.0,0.0,0.0,0.0,11,302,865.9086767689066,16.12,97332850.26218143,402.2856539558534,665.9173722738093,39.34970767661223,38237981.68693288,36634415.67936128
65000043.313109025,140437000.0,direct_partial,65000043.313109025,0.0,0.0,0.0,0.0,0.0,0.0,12,302,724.976099748379,17.15,65717460.443494946,271.6127966711261,665.8054338165155,26.568243411507204,25817625.231871817,24734079.640119437
52173007.38645993,140437000.0,direct_partial,52173007.38645993,0.0,0.0,0.0,0.0,0.0,0.0,13,302,590.2387115430536,17.98,52749369.54559585,218.01303083319274,665.7207001278699,21.325505891933062,20723007.925885394,19852765.793612257
15530770.489519972,140437000.0,charging_only,0.0,15530770.489519972,0.0,110.0513436646363,0.0,0.0,0.013901222357638271,14,302,243.8652401793003,18.41,0.0,64.89774147989172,609.5457779139142,0.0,0.0,-173418.74324573737
1135428.6052470244,140437000.0,charging_only,0.0,1135428.6052470244,0.0,8.045669319948923,0.0,0.0,0.014917517429631818,15,302,118.37760831410662,18.32,0.0,4.744565129071902,572.401250140376,0.0,0.0,-15117.593453197862
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,16,302,4.898254673282622,17.59,0.0,1.0,567.2799234751838,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,17,302,0.0,16.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,18,302,0.0,14.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,19,302,0.0,12.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,20,302,0.0,11.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,21,302,0.0,10.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,22,302,0.0,9.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,23,302,0.0,9.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,0,303,0.0,9.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,1,303,0.0,10.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,2,303,0.0,10.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,3,303,0.0,9.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,4,303,0.0,9.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,5,303,0.0,8.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.014917517429631818,6,303,0.0,9.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
30399864.235550765,140437000.0,direct_plus_discharge,47066063.330317765,0.0,16666199.094766997,0.0,118.09701298458523,0.0,0.0,7,303,176.30106573080351,8.78,47610391.440654464,127.03056371310512,661.5162199116963,19.2479207226788,18704119.64500085,17894542.097975887
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,303,67.0558510398066,9.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
75438155.3662766,140437000.0,direct_partial,75438155.3662766,0.0,0.0,0.0,0.0,0.0,0.0,9,303,454.78951257917555,11.57,76270357.2063945,315.2300723253972,665.8531180481486,30.83456666868553,29963414.35952171,28706291.22233305
29066723.809830762,140437000.0,charging_only,0.0,29066723.809830762,0.0,205.96737382471113,0.0,0.0,0.026016931430489824,10,303,302.9190020379121,12.82,0.0,121.45982897311582,624.9037754592061,0.0,0.0,-322269.46116333845
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.026016931430489824,11,303,8.150510103669626,13.46,0.0,1.0,567.2799234751835,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.026016931430489824,12,303,0.0,13.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.026016931430489824,13,303,0.0,14.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.026016931430489824,14,303,0.0,14.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.026016931430489824,15,303,0.0,14.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
35893368.27417797,140437000.0,direct_plus_discharge,64960092.08400873,0.0,29066723.809830762,0.0,205.96737382471113,0.0,0.0,16,303,234.7382621185074,13.38,65721103.99609987,149.98602526977052,660.3738506349873,26.569716426311114,25819056.620797604,24691895.94819429
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,303,0.0,11.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,303,0.0,10.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,303,0.0,9.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,303,0.0,9.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,303,0.0,8.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,303,0.0,7.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,303,0.0,7.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,304,0.0,7.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,304,0.0,7.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,304,0.0,7.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,304,0.0,6.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,304,0.0,5.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,304,0.0,6.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,304,0.0,6.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,304,20.314599559801,6.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,304,21.480254857487353,8.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,304,20.867214200596454,11.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,304,0.0,12.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,304,1.6419327976844011,14.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,304,0.0,15.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,304,0.0,15.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
1612373.4386184663,140437000.0,charging_only,0.0,1612373.4386184663,0.0,11.425309744218406,0.0,0.0,0.001443197020322325,14,304,163.43487132601626,15.44,0.0,6.737553340261838,574.3973712101752,0.0,0.0,-20362.409180207156
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,15,304,0.0,14.81,0.0,1.0,567.2799234751826,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,16,304,5.094543743261369,13.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,17,304,0.0,12.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,18,304,0.0,11.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,19,304,0.0,10.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,20,304,0.0,10.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,21,304,0.0,10.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,22,304,0.0,10.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,23,304,0.0,10.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,0,305,0.0,10.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,1,305,0.0,10.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,2,305,0.0,9.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,3,305,0.0,9.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,4,305,0.0,8.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,5,305,0.0,7.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.001443197020322325,6,305,0.0,6.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
71187487.67689788,140437000.0,direct_plus_discharge,72799861.11551635,0.0,1612373.4386184663,0.0,11.425309744218406,0.0,0.0,7,305,316.44460162799624,6.6,73603007.42749317,297.4679958715358,665.8473704771661,29.756210966696745,28915524.857041463,27702317.72287962
149279909.7883026,140437000.0,charging,140437000.0,8842909.7883026,0.0,62.66103183770278,0.0,0.0,0.007915077705815088,8,305,667.9866435013947,8.75,142081216.91569325,623.7893348639817,665.9909169234693,57.44056951902685,55817732.22366757,53381945.19881921
139165199.25158197,140437000.0,direct_plus_discharge,140437000.0,0.0,1271800.7484180334,0.0,9.012004995601519,0.0,0.006776719180054896,9,305,765.7556077705163,11.9,141983384.35849547,581.5234427758216,666.0262305727357,57.40101778991774,55779297.928136006,53441888.51018213
98615849.8301175,140437000.0,direct_plus_discharge,106186958.87000206,0.0,7571109.039884568,0.0,53.649026842101264,0.0,0.0,10,305,730.5155726357353,13.94,107366819.40335572,412.08167569114215,665.1833419118955,43.40623896566615,42179906.00910614,40401877.98535437
84943950.11597848,140437000.0,direct_partial,84943950.11597848,0.0,0.0,0.0,0.0,0.0,0.0,11,305,820.3948497557873,15.56,85880684.25902264,354.95151503445953,665.8863459595065,34.719828008294016,33738907.51512837,32323710.53166648
72173472.65560716,140437000.0,direct_partial,72173472.65560716,0.0,0.0,0.0,0.0,0.0,0.0,12,305,826.330955136115,16.59,72969773.7834696,301.58808754982755,665.8396866371802,29.50020737986862,28666754.000876162,27463919.954344902
71396922.57624598,140437000.0,direct_partial,71396922.57624598,0.0,0.0,0.0,0.0,0.0,0.0,13,305,779.5290572610762,17.01,72184684.22158524,298.343152191947,665.8363109225362,29.18281150913337,28358325.34374508,27168404.71067378
84810231.61127783,140437000.0,direct_partial,84810231.61127783,0.0,0.0,0.0,0.0,0.0,0.0,14,305,724.3162005464044,17.45,85745495.29302853,354.39275145251133,665.8859302010806,34.66517383677185,33685797.45830833,32272824.107789565
101769167.009215,140437000.0,direct_partial,101769167.009215,0.0,0.0,0.0,0.0,0.0,0.0,15,305,645.6462294460473,16.98,102890922.89061844,425.2583022616089,665.9299404581661,41.59672430650903,40421514.587409355,38726527.55811479
