Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
40337011.75984485,140437000.0,direct_partial,40337011.75984485,0.0,0.0,0.0,0.0,0.0,0.0,16,305,254.51641121381408,15.82,40783217.11327968,168.5544811204453,665.5946930038486,16.48783187995175,16022010.097221402,15348591.208289469
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,305,0.0,14.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,305,0.0,12.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,305,0.0,12.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,305,0.0,11.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,305,0.0,10.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,305,0.0,9.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,305,0.0,8.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,306,0.0,8.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,306,0.0,8.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,306,0.0,8.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,306,0.0,8.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,306,0.0,9.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,306,0.0,9.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,306,0.0,9.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
84648924.17597133,140437000.0,direct_partial,84648924.17597133,0.0,0.0,0.0,0.0,0.0,0.0,7,306,362.0246593654029,10.75,85582414.00943941,353.7187032304756,665.8854269147157,34.599243363963744,33621729.67092635,32211438.735440075
116443634.79505876,140437000.0,direct_partial,116443634.79505876,0.0,0.0,0.0,0.0,0.0,0.0,8,306,541.2203231021806,12.02,117726761.28799415,486.5778496313494,665.9576757639563,47.59455445842253,46249891.29303466,44310879.47401975
7180033.8219148405,140437000.0,charging_only,0.0,7180033.8219148405,0.0,50.87786019325078,0.0,0.0,0.006426677077042205,9,306,139.50147471170365,13.25,0.0,30.002888723771903,592.6577709662461,0.0,0.0,-81588.25900132807
8285450.245930329,140437000.0,charging_only,0.0,8285450.245930329,0.0,58.710862609579834,0.0,0.0,0.013842786038252288,10,306,186.88452760271934,13.4,0.0,34.62204328289648,595.4505219047263,0.0,0.0,-93744.18362805653
41708668.80732547,140437000.0,direct_plus_discharge,57174152.87517063,0.0,15465484.06784517,0.0,109.58872280283062,0.0,0.0,11,306,498.11701002000274,14.5,57827708.82744847,174.2861635586435,662.5737006553902,23.378576008397143,22718073.764486566,21742345.136721145
37948804.148661345,140437000.0,direct_partial,37948804.148661345,0.0,0.0,0.0,0.0,0.0,0.0,12,306,537.4670612698227,15.52,38368747.117094606,158.5749839502642,665.5597348256223,15.51171037228426,15073466.416141223,14439761.53037669
44220222.12334527,140437000.0,direct_partial,44220222.12334527,0.0,0.0,0.0,0.0,0.0,0.0,13,306,563.0710912894456,16.3,44709129.94750775,184.78107995226384,665.6434710846656,18.074999233775344,17564336.071557835,16826342.46644388
6035325.167404622,140437000.0,charging_only,0.0,6035325.167404622,0.0,42.76643226258916,0.0,0.0,0.005402075654221789,14,306,194.97173009156378,16.43,0.0,25.219545464638145,589.5230218841517,0.0,0.0,-69000.24979368217
69979286.25174904,140437000.0,direct_plus_discharge,76014611.41915366,0.0,6035325.16740462,0.0,42.766432262589156,0.0,0.0,15,306,484.13866747128486,15.39,76860210.2674563,292.4193381891139,665.0738059636816,31.073032361022857,30195142.80982907,28921336.445038073
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,306,90.06495436771627,14.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,306,0.0,12.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,306,0.0,11.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,306,0.0,11.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,306,0.0,9.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,306,0.0,8.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,306,0.0,8.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,306,0.0,7.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,307,0.0,6.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,307,0.0,6.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,307,0.0,5.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,307,0.0,5.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,307,0.0,4.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,307,0.0,4.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,307,0.0,4.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
10904508.087057974,140437000.0,charging_only,0.0,10904508.087057974,0.0,77.26955773330177,0.0,0.0,0.009760365187364435,7,307,114.28117571628792,5.15,0.0,45.56618406516353,601.2895382973699,0.0,0.0,-122545.15764845314
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.009760365187364435,8,307,48.584557991295114,5.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
31304711.812077537,140437000.0,direct_plus_discharge,42209219.899135515,0.0,10904508.087057974,0.0,77.26955773330177,0.0,0.0,9,307,260.2561007620292,6.59,42690888.57428432,130.81161012929977,662.7238864355543,17.259064964479176,16771453.951184683,16051943.624173652
8770927.384437483,140437000.0,charging_only,0.0,8770927.384437483,0.0,62.15096311503945,0.0,0.0,0.007850647972426036,10,307,195.9280693605333,7.45,0.0,36.65068505894326,596.6110054843374,0.0,0.0,-99082.82649194261
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.007850647972426036,11,307,52.01825785629024,8.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
5150573.237134729,140437000.0,charging_only,0.0,5150573.237134729,0.0,36.49706276789568,0.0,0.0,0.012460803269423386,12,307,262.4111286017166,9.37,0.0,21.52247183373,586.9104610574093,0.0,0.0,-59270.90477577005
21094668.02428498,140437000.0,charging_only,0.0,21094668.02428498,0.0,149.4772304953271,0.0,0.0,0.031342137647780495,13,307,378.11137636131684,9.5,0.0,88.14735321521695,617.0597984134097,0.0,0.0,-234603.21417820113
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.031342137647780495,14,307,62.095142451248314,9.78,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.031342137647780495,15,307,56.89659558152631,9.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
95891403.87780821,140437000.0,direct_plus_discharge,130907572.5236654,0.0,35016168.64585719,0.0,248.12525637826224,0.0,0.0,16,307,491.4878222160313,9.16,132403340.26089604,400.69715428511427,662.6201283039694,53.52799923807056,52015701.671439886,49782281.704157226
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,307,0.0,8.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,307,0.0,7.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,307,0.0,8.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,307,0.0,7.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,307,0.0,8.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,307,0.0,8.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,307,0.0,8.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,308,0.0,8.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,308,0.0,7.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,308,0.0,7.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,308,0.0,7.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,308,0.0,7.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,308,0.0,7.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,308,0.0,7.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
30019299.661909945,140437000.0,charging_only,0.0,30019299.661909945,0.0,212.71734495682847,0.0,0.0,0.026869559362967806,7,308,178.88711562505827,8.02,0.0,125.4403154164599,625.6764772749993,0.0,0.0,-332744.64500134694
112813815.81695713,140437000.0,direct_plus_discharge,140437000.0,0.0,27623184.18304287,0.0,195.73842377562278,0.0,0.002144705833415456,8,308,534.6889933238235,9.17,142025690.70876473,471.4100861376684,663.5298533051384,57.41812139380353,55795918.31316615,53415966.845696054
43145519.3685502,140437000.0,direct_plus_discharge,45541634.84741727,0.0,2396115.478867074,0.0,16.978921181205692,0.0,0.0,9,308,318.30757394188294,10.27,46046289.09806196,180.29026723981778,665.4327031524818,18.61558570123914,18089649.64238929,17328459.96165749
62711680.06586522,140437000.0,direct_partial,62711680.06586522,0.0,0.0,0.0,0.0,0.0,0.0,10,308,533.7213261830807,11.44,63403932.76902907,262.0505147140315,665.7928580378791,25.632930847996242,24908737.537974924,23863245.616608627
77224028.01840028,140437000.0,direct_partial,77224028.01840028,0.0,0.0,0.0,0.0,0.0,0.0,11,308,799.5556192827137,12.67,78075868.5511235,322.69261913025395,665.8599848011409,31.564498479276903,30672723.802068762,29385903.01555055
53754897.21419096,140437000.0,direct_partial,53754897.21419096,0.0,0.0,0.0,0.0,0.0,0.0,12,308,703.6452673886624,13.59,54348654.929494485,224.62320366132343,665.7333363993569,21.972064707157053,21351299.865140457,20454752.156528424
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,308,160.49907877355278,14.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
4952996.711292233,140437000.0,charging_only,0.0,4952996.711292233,0.0,35.097031638710575,0.0,0.0,0.004433309259626599,14,308,194.09309872949916,14.77,0.0,20.696867572481416,586.3024924609504,0.0,0.0,-57098.21645309447
54866398.65760561,140437000.0,direct_plus_discharge,59819395.36889784,0.0,4952996.711292233,0.0,35.097031638710575,0.0,0.0,15,308,411.4038417929768,14.6,60485162.758825466,229.26778542099376,665.0272647572405,24.452931018880165,23762075.60483094,22759330.196779523
67886014.0851149,140437000.0,direct_partial,67886014.0851149,0.0,0.0,0.0,0.0,0.0,0.0,16,308,374.55444603779387,13.92,68635167.34897706,283.67227467362085,665.8200846873826,27.747813448826854,26963869.506305315,25832332.503821433
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,308,0.0,12.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,308,0.0,11.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,308,0.0,12.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,308,0.0,12.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,308,0.0,12.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,308,0.0,12.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,308,0.0,12.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,309,0.0,11.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,309,0.0,10.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,309,0.0,8.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,309,0.0,7.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,309,0.0,6.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,309,0.0,6.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,309,0.0,5.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
46527724.76109846,140437000.0,direct_partial,46527724.76109846,0.0,0.0,0.0,0.0,0.0,0.0,7,309,236.91090820731878,6.17,47042007.48247716,194.4233388311859,665.6685986357618,19.018134555499813,18480825.501929183,17704459.953506995
119529232.43041742,140437000.0,direct_partial,119529232.43041742,0.0,0.0,0.0,0.0,0.0,0.0,8,309,565.7921079398677,6.99,120846290.29207098,499.4714995494094,665.9626410484246,48.855717098461156,47475422.98816961,45485100.12161856
114843684.40061417,140437000.0,direct_partial,114843684.40061417,0.0,0.0,0.0,0.0,0.0,0.0,9,309,674.7130579232235,8.28,116109216.73086455,479.8922079145149,665.9549961007854,46.94061382783898,45614426.0928507,43702020.18311066
88520477.1006262,140437000.0,direct_partial,88520477.1006262,0.0,0.0,0.0,0.0,0.0,0.0,10,309,704.5279622479069,10.08,89496541.2115504,369.89658963987915,665.8969999646152,36.18164602450491,35159425.578786574,33684753.78110351
72564061.56137258,140437000.0,direct_partial,72564061.56137258,0.0,0.0,0.0,0.0,0.0,0.0,11,309,774.6676359688066,11.84,73364657.87537062,303.2202240783007,665.8413572386589,29.65985105146145,28821887.346293643,27612558.115270007
65579660.75231761,140437000.0,direct_partial,65579660.75231761,0.0,0.0,0.0,0.0,0.0,0.0,12,309,826.8095805406842,13.12,66303451.75751682,274.0348183443186,665.8084797953766,26.805147877421,26047836.55465129,24954652.383443486
65435909.48839891,140437000.0,direct_partial,65435909.48839891,0.0,0.0,0.0,0.0,0.0,0.0,13,309,780.0393678106858,13.99,66158119.70513583,273.43413131662084,665.8077293932345,26.746393060708748,25990741.705948442,24899948.004532233
77439542.00358742,140437000.0,direct_partial,77439542.00358742,0.0,0.0,0.0,0.0,0.0,0.0,14,309,709.2505142993307,14.3,78293752.47736003,323.5931778569066,665.8607920414489,31.652584554859253,30758321.22947346,29467916.615883317
91077312.83053704,140437000.0,direct_partial,91077312.83053704,0.0,0.0,0.0,0.0,0.0,0.0,15,309,610.8074162264244,13.85,92081493.67805056,380.58072564705753,665.9041034616644,37.226690155450704,36174944.6439958,34657754.69093929
89010696.75233154,140437000.0,direct_partial,89010696.75233154,0.0,0.0,0.0,0.0,0.0,0.0,16,309,465.9903137842947,12.64,89992151.6580807,371.9450487453822,665.8983935368136,36.38201132912622,35354130.070993274,33871306.3083347
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,309,0.0,10.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,309,0.0,9.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,309,0.0,8.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,309,0.0,7.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,309,0.0,6.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,309,0.0,5.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,309,0.0,4.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,310,0.0,4.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,310,0.0,4.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,310,0.0,4.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,310,0.0,4.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,310,0.0,4.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,310,0.0,4.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,310,0.0,5.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
90967901.26591805,140437000.0,direct_partial,90967901.26591805,0.0,0.0,0.0,0.0,0.0,0.0,7,310,391.9262747105018,5.2,91970878.94808696,380.1235323970288,665.9038076695829,37.181970851771936,36131488.77057965,34616118.245282896
133411368.21993583,140437000.0,direct_partial,133411368.21993583,0.0,0.0,0.0,0.0,0.0,0.0,8,310,625.5687741133154,6.29,134881083.66172293,557.4801643652158,665.9821385145881,54.529700906701095,52989102.80544326,50767931.003425
152598396.16402915,140437000.0,charging,140437000.0,12161396.164029151,0.0,86.1758912471527,0.0,0.0,0.010885375736482447,9,310,868.2484063862923,7.63,142117709.29028776,637.6561466272339,665.990957707026,57.45532264984396,55832068.54227139,53359585.83462612
85256498.13429691,140437000.0,direct_plus_discharge,97417894.29832606,0.0,12161396.164029151,0.0,86.1758912471527,0.0,0.0,10,310,693.0333621685899,8.84,98508693.69138376,356.25754556955565,664.4695205140798,39.82507745247725,38699921.126625806,37060305.0840956
77017390.17740574,140437000.0,direct_partial,77017390.17740574,0.0,0.0,0.0,0.0,0.0,0.0,11,310,825.0966499959503,10.04,77866958.3773106,321.8291507534677,665.8592065646442,31.480040310754514,30590651.784431078,29307267.221729137
65896619.57225642,140437000.0,direct_partial,65896619.57225642,0.0,0.0,0.0,0.0,0.0,0.0,12,310,846.0188439504973,10.93,66623896.07617024,275.3592801004202,665.8101227957683,26.934697050507765,26173725.64512696,25075270.699502368
64075060.594370484,140437000.0,direct_partial,64075060.594370484,0.0,0.0,0.0,0.0,0.0,0.0,13,310,782.1085662907999,11.36,64782305.974124014,267.74761242965087,665.8004587244112,26.190179326219788,25450242.376801856,24382078.515871365
80682740.71625985,140437000.0,direct_partial,80682740.71625985,0.0,0.0,0.0,0.0,0.0,0.0,14,310,742.8594659759401,11.56,81572615.64936584,337.1453884033802,665.872419097475,32.97816278443433,32046448.627290692,30702112.184932988
94892074.49177757,140437000.0,direct_partial,94892074.49177757,0.0,0.0,0.0,0.0,0.0,0.0,15,310,637.8605390739077,11.16,95938205.10068025,396.52130092409527,665.9139900514527,38.785880774699386,37690084.29528441,36109457.87381197
94426549.6777859,140437000.0,direct_partial,94426549.6777859,0.0,0.0,0.0,0.0,0.0,0.0,16,310,492.3306039964316,10.47,95467561.053405,394.5760330411336,665.9128263651156,38.595608881601294,37505188.05091269,35932302.938801624
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,310,0.0,9.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,310,0.0,8.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,310,0.0,7.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,310,0.0,6.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,310,0.0,6.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,310,0.0,5.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,310,0.0,4.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,311,0.0,4.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,311,0.0,3.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,311,0.0,3.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,311,0.0,3.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,311,0.0,2.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,311,0.0,2.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,311,0.0,2.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
36794447.11537206,140437000.0,direct_partial,36794447.11537206,0.0,0.0,0.0,0.0,0.0,0.0,7,311,206.28198938502,3.04,37201695.97434204,153.75132343886492,665.5412101272657,15.03989514045238,14614981.130083207,14000472.288524315
123833581.67865485,140437000.0,direct_partial,123833581.67865485,0.0,0.0,0.0,0.0,0.0,0.0,8,311,591.5431897251069,3.95,125197973.14592953,517.457892751256,665.9691541358821,50.615014681336866,49185016.089438796,47123115.30023205
115547898.14004874,140437000.0,direct_partial,115547898.14004874,0.0,0.0,0.0,0.0,0.0,0.0,9,311,690.8330915545163,6.54,116821174.49232592,482.83487461860744,665.9561846912593,47.22844398709289,45894124.34253132,43970007.915436134
90238373.9854117,140437000.0,direct_partial,90238373.9854117,0.0,0.0,0.0,0.0,0.0,0.0,10,311,733.7098233788645,8.67,91233329.28032249,377.0750891221264,665.9018170679865,36.88379440111485,35841736.53766233,34338497.47388219
77085749.66426551,140437000.0,direct_partial,77085749.66426551,0.0,0.0,0.0,0.0,0.0,0.0,11,311,837.8792484254346,10.29,77936069.59243302,322.1148015078148,665.8594644810715,31.50798058071391,30617802.67307841,29333281.346191924
64162397.52877534,140437000.0,direct_partial,64162397.52877534,0.0,0.0,0.0,0.0,0.0,0.0,12,311,843.5908293747171,11.39,64870603.32595051,268.1125634019466,665.8009346067553,26.225876164169488,25484930.69132576,24415314.486271862
62628761.31502518,140437000.0,direct_partial,62628761.31502518,0.0,0.0,0.0,0.0,0.0,0.0,13,311,780.621258897444,11.85,63320102.1861741,261.70402580934496,665.7923850983373,25.599039834624932,24875804.03828574,23831690.99014557
79211962.2432254,140437000.0,direct_partial,79211962.2432254,0.0,0.0,0.0,0.0,0.0,0.0,14,311,740.4249628583613,11.88,80085663.47755834,330.9995116626486,665.8672642725267,32.377018020543005,31462287.66887314,30142409.10893034
98525837.87154132,140437000.0,direct_partial,98525837.87154132,0.0,0.0,0.0,0.0,0.0,0.0,15,311,662.5326888448228,11.48,99611927.85936657,411.70554671397014,665.9226955041448,40.27109276890103,39133335.39954559,37492282.367883176
90592602.96338901,140437000.0,direct_partial,90592602.96338901,0.0,0.0,0.0,0.0,0.0,0.0,16,311,478.3760192687773,10.68,91591453.60548648,378.55529003379206,665.9027876284125,37.028576840641975,35982428.5173534,34473298.9059142
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,311,0.0,9.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,311,0.0,7.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,311,0.0,6.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,311,0.0,6.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,311,0.0,5.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,311,0.0,5.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,311,0.0,4.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,312,0.0,3.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,312,0.0,2.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,312,0.0,2.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,312,0.0,2.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,312,0.0,2.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,312,0.0,1.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,312,0.0,1.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,312,0.0,1.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
43948071.44695298,140437000.0,direct_partial,43948071.44695298,0.0,0.0,0.0,0.0,0.0,0.0,8,312,270.1464453332348,4.19,44433986.51378218,183.643855997277,665.6403334949381,17.963764294522292,17456243.7927881,16722775.838113263
102984739.51687793,140437000.0,direct_partial,102984739.51687793,0.0,0.0,0.0,0.0,0.0,0.0,9,312,632.5092904786638,7.93,104119862.67551516,430.337761159389,665.932538226264,42.09355986775669,40904313.32267836,39189112.28426936
76193424.50500274,140437000.0,direct_partial,76193424.50500274,0.0,0.0,0.0,0.0,0.0,0.0,10,312,649.3035701556446,9.83,77033931.80768107,318.38608196096965,665.8560613755719,31.14326447491413,30263390.693850953,28993708.028408892
85567105.41670565,140437000.0,direct_partial,85567105.41670565,0.0,0.0,0.0,0.0,0.0,0.0,11,312,922.4354485838642,10.7,86510692.20704296,357.5554664376244,665.8882663373604,34.97452751130626,33986411.13105142,32560851.56794152
64199745.03973082,140437000.0,direct_partial,64199745.03973082,0.0,0.0,0.0,0.0,0.0,0.0,12,312,857.9382161863296,11.78,64908361.53600383,268.26862578871237,665.8011377109398,26.241141046724437,25499764.30342279,24429527.038808808
67750339.1662577,140437000.0,direct_partial,67750339.1662577,0.0,0.0,0.0,0.0,0.0,0.0,13,312,838.8405664581285,12.76,68498000.45474187,283.1053359106508,665.8194238875906,27.692359640821483,26909982.41469396,25780701.578772817
79636214.98044693,140437000.0,direct_partial,79636214.98044693,0.0,0.0,0.0,0.0,0.0,0.0,14,312,750.6600167131792,13.33,80514581.59172235,332.77231774982374,665.8687707485279,32.55042096070241,31630791.549695704,30303858.002376214
110492354.04215975,140437000.0,direct_partial,110492354.04215975,0.0,0.0,0.0,0.0,0.0,0.0,15,312,732.4357180445534,13.48,111710036.12998953,461.7094968322068,665.9473157375572,45.16211386410869,43886173.12519138,42046126.39680101
29694865.514220227,140437000.0,charging_only,0.0,29694865.514220227,0.0,210.41839823631403,0.0,0.0,0.02657916609300809,16,312,220.04778810394808,12.6,0.0,124.08461683999685,625.4165787234909,0.0,0.0,-329176.94240531797
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,17,312,0.0,11.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,18,312,0.0,9.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,19,312,0.0,8.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,20,312,0.0,7.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,21,312,0.0,6.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,22,312,0.0,6.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,23,312,0.0,5.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,0,313,0.0,4.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,1,313,0.0,4.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,2,313,0.0,4.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,3,313,0.0,4.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,4,313,0.0,4.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,5,313,0.0,4.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,6,313,0.0,4.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02657916609300809,7,313,0.0,5.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
49014970.37305796,140437000.0,direct_plus_discharge,78709835.8872782,0.0,29694865.51422023,0.0,210.41839823631406,0.0,0.0,8,313,290.83723179228014,7.85,79623057.96804696,204.81668170048303,661.2377547560824,32.18999594608582,31280549.427776694,29923727.312764414
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,313,111.60071009331948,10.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,313,79.11672761280136,11.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,313,5.257897770023889,11.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
48975360.523482025,140437000.0,direct_partial,48975360.523482025,0.0,0.0,0.0,0.0,0.0,0.0,12,313,720.2502777495915,12.34,49516559.14297374,204.65116577971327,665.69266365539,20.01854586791226,19452972.735449,18635904.940720838
34200346.972897574,140437000.0,charging_only,0.0,34200346.972897574,0.0,242.34432803600635,0.0,0.0,0.030611915120337646,13,313,535.8310616098788,13.17,0.0,142.91147228448327,628.7515387127728,0.0,0.0,-378722.3370900246
72309015.55780092,140437000.0,direct_plus_discharge,106509362.5306985,0.0,34200346.972897574,0.0,242.34432803600635,0.0,0.0,14,313,704.538270397131,13.5,107735520.87521872,302.1544746606242,661.9410879298341,43.55529753220044,42324753.288958766,40498373.3256124
87451835.78133401,140437000.0,direct_partial,87451835.78133401,0.0,0.0,0.0,0.0,0.0,0.0,15,313,609.6927616486676,13.39,88416148.37215559,365.431105578998,665.8939079248938,35.74486499639779,34734984.6755411,33278083.537552975
72859244.38832562,140437000.0,direct_partial,72859244.38832562,0.0,0.0,0.0,0.0,0.0,0.0,16,313,405.9434830975797,12.82,73663086.73713692,304.4536914588037,665.842607890088,29.780499819489265,28939127.49003318,27724889.602128252
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,313,0.0,11.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,313,0.0,10.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,313,0.0,9.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,313,0.0,8.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,313,0.0,7.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,313,0.0,7.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,313,0.0,7.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,314,0.0,7.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,314,0.0,7.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,314,0.0,7.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,314,0.0,7.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,314,0.0,7.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,314,0.0,6.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,314,0.0,6.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,314,0.0,6.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
106354503.74188885,140437000.0,direct_partial,106354503.74188885,0.0,0.0,0.0,0.0,0.0,0.0,8,314,528.333367477793,7.55,107526683.16187887,444.418845396035,665.9394291442746,43.47086865799555,42242709.75374771,40471472.20223202
98688541.75769395,140437000.0,direct_partial,98688541.75769395,0.0,0.0,0.0,0.0,0.0,0.0,9,314,620.1423658975657,10.23,99776420.95014367,412.3854302231902,665.9230702990463,40.337594006864016,39197957.814055786,37554199.1454882
80467122.100641,140437000.0,direct_partial,80467122.100641,0.0,0.0,0.0,0.0,0.0,0.0,10,314,691.9293532287161,12.23,81354625.94210891,336.2443924621854,665.8716751810382,32.89003394371955,31960809.63107027,30620058.7557058
78476733.53229661,140437000.0,direct_partial,78476733.53229661,0.0,0.0,0.0,0.0,0.0,0.0,11,314,886.3073308047299,13.68,79342349.68249348,327.92724407343616,665.8646149751326,32.07651124950913,31170270.941261157,29862618.653112277
62560658.528899685,140437000.0,direct_partial,62560658.528899685,0.0,0.0,0.0,0.0,0.0,0.0,12,314,868.1432687136625,14.53,63251250.4946433,261.4194477189653,665.7919957260071,25.571204484817763,24848755.10552836,23805774.552842617
61103826.00312866,140437000.0,direct_partial,61103826.00312866,0.0,0.0,0.0,0.0,0.0,0.0,13,314,799.2407014563587,14.77,61778397.62939436,255.33184628922197,665.7834584878701,24.975759786115397,24270133.174119204,23251378.59377858
70382287.14479107,140437000.0,direct_partial,70382287.14479107,0.0,0.0,0.0,0.0,0.0,0.0,14,314,696.8988676877187,14.56,71158891.15617414,294.1033401381064,665.831787966095,28.76810406810093,27955334.407399237,26782286.35883437
112990713.47281486,140437000.0,direct_partial,112990713.47281486,0.0,0.0,0.0,0.0,0.0,0.0,15,314,756.7867133352855,14.23,114235869.25137982,472.1492805224255,665.9517978191898,46.1832572365558,44878466.68708486,42996874.2179148
108593916.11307958,140437000.0,direct_partial,108593916.11307958,0.0,0.0,0.0,0.0,0.0,0.0,16,314,561.9077585129553,13.46,109790721.66255449,453.77657849951987,665.943772009228,44.386173746978066,43132155.20781965,41323678.00025973
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,314,0.0,11.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,314,0.0,10.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,314,0.0,10.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,314,0.0,9.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,314,0.0,8.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,314,0.0,8.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,314,0.0,8.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,315,0.0,8.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,315,0.0,7.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,315,0.0,7.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,315,0.0,6.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,315,0.0,6.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,315,0.0,6.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,315,0.0,5.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,315,0.0,6.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
108871145.16533975,140437000.0,direct_partial,108871145.16533975,0.0,0.0,0.0,0.0,0.0,0.0,8,315,541.2707944260691,8.87,110070999.31748615,454.93502323839726,665.9442972070522,44.49948434828257,43242264.522132844,41429177.21476082
110669234.62497827,140437000.0,direct_partial,110669234.62497827,0.0,0.0,0.0,0.0,0.0,0.0,9,315,685.8631585294183,12.7,111888861.81420672,462.4486198747059,665.9476397202709,45.23440948044064,43956426.212637186,42113438.100091845
78301182.2206788,140437000.0,direct_partial,78301182.2206788,0.0,0.0,0.0,0.0,0.0,0.0,10,315,683.5357609758909,14.91,79164867.88706374,327.1936755975182,665.8639750405584,32.00475894030345,31100545.822776414,29795812.814054046
62116681.761552,140437000.0,direct_partial,62116681.761552,0.0,0.0,0.0,0.0,0.0,0.0,11,315,752.188876762515,16.67,62802391.45125679,259.564221702339,665.7894363933799,25.38973982928074,24672417.263375863,23636819.693083342
52259201.455505505,140437000.0,direct_partial,52259201.455505505,0.0,0.0,0.0,0.0,0.0,0.0,12,315,773.5508081025196,17.78,52836511.46432398,218.37320616472533,665.7214083642432,21.36073561159189,20757242.31935846,19885566.84790867
54244712.32897097,140437000.0,direct_partial,54244712.32897097,0.0,0.0,0.0,0.0,0.0,0.0,13,315,741.8420489234926,18.14,54843856.39054864,226.6699723463276,665.737099617745,22.172264667201613,21545843.68416117,20641150.737702694
71915617.29914619,140437000.0,direct_partial,71915617.29914619,0.0,0.0,0.0,0.0,0.0,0.0,14,315,713.4464265509052,18.03,72709082.8709144,300.5105988138951,665.8385738088999,29.394815303346004,28564339.50960119,27365793.393648196
75357346.53715584,140437000.0,direct_partial,75357346.53715584,0.0,0.0,0.0,0.0,0.0,0.0,15,315,547.8630713835098,17.45,76188659.74741927,314.8924000569729,665.8527996369527,30.801538034263157,29931318.86521623,28675539.514924753
67183694.2998943,140437000.0,direct_partial,67183694.2998943,0.0,0.0,0.0,0.0,0.0,0.0,16,315,383.60029980084914,16.42,67925124.36896081,280.73752215195975,665.8166352084884,27.46075739708061,26684923.49369227,25565065.513603345
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,315,0.0,14.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,315,0.0,12.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,315,0.0,11.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,315,0.0,9.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,315,0.0,8.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,315,0.0,7.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,315,0.0,7.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,316,0.0,6.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,316,0.0,6.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,316,0.0,6.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,316,0.0,6.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,316,0.0,6.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,316,0.0,6.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,316,0.0,6.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,316,0.0,6.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
144191051.32981247,140437000.0,charging,140437000.0,3754051.329812467,0.0,26.60128119919478,0.0,0.0,0.003360161835687762,8,316,691.723355291436,8.98,142025256.30343607,602.5247478372333,665.9908543416684,57.41794577249325,55795747.65358961,53416233.011583716
101914246.43004237,140437000.0,direct_plus_discharge,105668297.75985484,0.0,3754051.3298124676,0.0,26.601281199194784,0.0,0.0,9,316,646.0126827460977,12.73,106836326.56552294,425.864539199645,665.6659561189339,43.19177141399157,41971497.69299302,40208256.905615725
78520592.36949337,140437000.0,direct_partial,78520592.36949337,0.0,0.0,0.0,0.0,0.0,0.0,10,316,693.0482952098905,14.72,79386690.82184151,328.1105150502318,665.8647744062793,32.09443747756789,31187690.720906265,29879309.094993275
65377713.56829563,140437000.0,direct_partial,65377713.56829563,0.0,0.0,0.0,0.0,0.0,0.0,11,316,793.4633977675911,16.31,66099283.82238772,273.1909506076796,665.8074246636472,26.72260690032409,25967627.563068278,24877801.613762267
54981817.510616995,140437000.0,direct_partial,54981817.510616995,0.0,0.0,0.0,0.0,0.0,0.0,12,316,815.4270493557301,17.39,55589067.291302845,229.75008106045945,665.7426363486414,22.473538399791536,21838605.69318267,20921655.270706803
55743085.00555681,140437000.0,direct_partial,55743085.00555681,0.0,0.0,0.0,0.0,0.0,0.0,13,316,767.4797624495942,18.03,56358706.21088258,232.93115576097037,665.7482008337413,22.784687887558807,22140964.443020128,21211354.74437256
70497373.84080443,140437000.0,direct_partial,70497373.84080443,0.0,0.0,0.0,0.0,0.0,0.0,14,316,709.9855581061415,18.15,71275243.42520766,294.5842478078636,665.8323075372329,28.815142943071166,28001044.31851566,26826082.46924578
84972454.86658101,140437000.0,direct_partial,84972454.86658101,0.0,0.0,0.0,0.0,0.0,0.0,15,316,606.3728976057516,17.46,85909502.46760352,355.0706265709284,665.8864344174301,34.73147862861765,33750228.97678709,32334557.98187394
78615444.97062346,140437000.0,direct_partial,78615444.97062346,0.0,0.0,0.0,0.0,0.0,0.0,16,316,435.1663605313085,16.29,79482586.48786992,328.506871405571,665.8651185962578,32.13320616065389,31225364.09338984,29915405.143761743
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,316,0.0,14.71,0.0,1.0,567.2799234752287,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,316,0.0,13.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,316,0.0,12.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,316,0.0,11.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,316,0.0,10.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,316,0.0,9.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,316,0.0,9.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,317,0.0,9.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,317,0.0,9.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,317,0.0,8.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,317,0.0,7.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,317,0.0,6.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,317,0.0,5.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,317,0.0,5.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,317,0.0,6.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
107544921.26318666,140437000.0,direct_partial,107544921.26318666,0.0,0.0,0.0,0.0,0.0,0.0,8,317,541.8582233014167,9.16,108730191.33874208,449.3931902685222,665.9417602267197,43.95742273319641,42715517.48022576,40924484.227117784
104230928.37345287,140437000.0,direct_partial,104230928.37345287,0.0,0.0,0.0,0.0,0.0,0.0,9,317,663.1930574322803,13.32,105379755.48787257,435.5451552357934,665.9351385159889,42.60290911353092,41399272.20012365,39663348.02693967
82466531.89255498,140437000.0,direct_partial,82466531.89255498,0.0,0.0,0.0,0.0,0.0,0.0,10,317,727.241678720452,16.45,83376022.62891647,344.5992374375559,665.8784242083624,33.70724384263953,32754931.341394477,31380931.863003507
60362322.71469222,140437000.0,direct_partial,60362322.71469222,0.0,0.0,0.0,0.0,0.0,0.0,11,317,757.5818502645108,18.48,61028740.25722192,252.23335940140922,665.7789548926817,24.67268843483838,23975624.33355762,22969200.366270788
51817677.88535264,140437000.0,direct_partial,51817677.88535264,0.0,0.0,0.0,0.0,0.0,0.0,12,317,792.8466471013568,19.97,52390132.59518779,216.52823121435858,665.7177555854928,21.180273640466908,20581878.84254835,19717545.55876325
55779460.24051458,140437000.0,direct_partial,55779460.24051458,0.0,0.0,0.0,0.0,0.0,0.0,13,317,776.565134852182,20.75,56395481.45311788,233.08315534116815,665.7484629155585,22.79955537605624,22155411.89664815,21225197.30662114
85599684.15883276,140437000.0,direct_partial,85599684.15883276,0.0,0.0,0.0,0.0,0.0,0.0,14,317,832.0747982255572,20.85,86543629.20758319,357.69160178169705,665.8883659660723,34.98784327612267,33999350.69277755,32573249.37096042
93864789.64116356,140437000.0,direct_partial,93864789.64116356,0.0,0.0,0.0,0.0,0.0,0.0,15,317,659.7369782728688,20.4,94899623.51433574,392.2286313037217,665.9114067461578,38.36600319266146,37282069.287126206,35718525.79999334
33989205.285002515,140437000.0,charging_only,0.0,33989205.285002515,0.0,240.84817390301274,0.0,0.0,0.030422927229854242,16,317,241.03724116024503,19.3,0.0,142.0291838825081,628.6074978868539,0.0,0.0,-376400.4768499812
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,17,317,0.0,17.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,18,317,0.0,15.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,19,317,0.0,14.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,20,317,0.0,14.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,21,317,0.0,13.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,22,317,0.0,12.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,23,317,0.0,11.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
