Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,0,318,0.0,10.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,1,318,0.0,9.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,2,318,0.0,9.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,3,318,0.0,9.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,4,318,0.0,9.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,5,318,0.0,9.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,6,318,0.0,10.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.030422927229854242,7,318,0.0,8.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
140645777.77600515,140437000.0,charging,140437000.0,208777.7760051489,0.0,1.4794034070740592,0.0,0.0,0.03060979923916886,8,318,684.1206478016089,10.13,141986270.01992792,587.7102705564223,665.9908107134869,57.40218440461683,55780431.58310196,53440120.42697171
119677046.59323289,140437000.0,direct_plus_discharge,140437000.0,0.0,20759953.406767115,0.0,147.10543616439597,0.0,0.012028059934192524,9,318,750.1469673493036,13.96,142014671.99899325,500.08916403249486,664.1677758867,57.41366675174472,55791589.52569637,53422718.155946776
79932845.53916456,140437000.0,direct_plus_discharge,93370875.1934051,0.0,13438029.65424055,0.0,95.22214114569083,0.0,0.0,10,318,716.700116352533,18.12,94419220.35784447,334.01183470280955,664.2174576951561,38.17178588859652,37093339.09934655,35518960.767445475
73341974.13721792,140437000.0,direct_partial,73341974.13721792,0.0,0.0,0.0,0.0,0.0,0.0,11,318,888.3326234529036,19.6,74151124.9166953,306.47085283978,665.8446314564982,29.977803809343857,29130857.15714097,27908591.85541876
52635781.94709879,140437000.0,direct_partial,52635781.94709879,0.0,0.0,0.0,0.0,0.0,0.0,12,318,814.0170630308872,20.71,53217233.09583977,219.9468063545088,665.7244754261927,21.514653686177752,20906811.829959683,20028874.122862518
53757151.087433845,140437000.0,direct_partial,53757151.087433845,0.0,0.0,0.0,0.0,0.0,0.0,13,318,766.6430986372058,21.41,54350933.58790775,224.63262182142978,665.733353872812,21.97298592278174,21352195.054159116,20455609.865418207
68880966.69665784,140437000.0,direct_partial,68880966.69665784,0.0,0.0,0.0,0.0,0.0,0.0,14,318,709.4640126060723,21.58,69641061.14855586,287.82983900130364,665.8248510124816,28.154476018149783,27359042.858344197,26210960.58107715
85416161.5757542,140437000.0,direct_partial,85416161.5757542,0.0,0.0,0.0,0.0,0.0,0.0,15,318,615.02087685133,21.23,86358088.48307055,356.92472410744443,665.887803745652,34.912832904475145,33926459.54852746,32503410.06207487
69566578.40091187,140437000.0,direct_partial,69566578.40091187,0.0,0.0,0.0,0.0,0.0,0.0,16,318,397.57278744090917,20.16,70334212.31397505,290.6947742064366,665.8280560804324,28.434703050045773,27631352.78770557,26471869.33021161
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,318,0.0,18.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,318,0.0,16.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,318,0.0,15.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,318,0.0,14.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,318,0.0,14.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,318,0.0,13.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,318,0.0,12.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,319,0.0,11.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,319,0.0,10.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,319,0.0,10.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,319,0.0,10.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,319,0.0,10.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,319,0.0,9.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,319,0.0,8.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,319,0.0,9.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
97733078.55188377,140437000.0,direct_partial,97733078.55188377,0.0,0.0,0.0,0.0,0.0,0.0,8,319,505.9664868696332,10.13,98810450.80915406,408.3928785229343,665.9208514962019,39.94707176725129,38818468.78773494,37190598.71637483
97340150.51769875,140437000.0,direct_partial,97340150.51769875,0.0,0.0,0.0,0.0,0.0,0.0,9,319,636.6268154694795,14.58,98413201.8661577,406.75096758233104,665.9199263865015,39.786472034071345,38662406.39182048,37041070.402807795
81995622.07564273,140437000.0,direct_partial,81995622.07564273,0.0,0.0,0.0,0.0,0.0,0.0,10,319,739.2223130984694,18.8,82899934.36149774,342.6314674818453,665.8768642835191,33.514770961181384,32567896.29199338,31201727.67130198
61231208.704475574,140437000.0,direct_partial,61231208.704475574,0.0,0.0,0.0,0.0,0.0,0.0,11,319,786.5748825420678,20.71,61907181.11915262,255.86413473084383,665.7842211787719,25.02782435282552,24320726.78882917,23299853.93494269
52370811.45202856,140437000.0,direct_partial,52370811.45202856,0.0,0.0,0.0,0.0,0.0,0.0,12,319,822.8053486137844,21.99,52949348.80167163,218.83958590459804,665.7223219727139,21.406353470595064,20801571.36170218,19928039.90430934
53705921.18097572,140437000.0,direct_partial,53705921.18097572,0.0,0.0,0.0,0.0,0.0,0.0,13,319,775.4380121348797,22.75,54299140.321915284,224.41854968459864,665.7329563438049,21.952046950267004,21331847.659092307,20436114.38316576
67325564.06600203,140437000.0,direct_partial,67325564.06600203,0.0,0.0,0.0,0.0,0.0,0.0,14,319,703.1441760419217,22.86,68068554.23327798,281.33034704824445,665.8173378105341,27.518743197535173,26741271.052737202,25619053.890676748
85237219.00950855,140437000.0,direct_partial,85237219.00950855,0.0,0.0,0.0,0.0,0.0,0.0,15,319,617.37921371787,22.23,86177178.14042819,356.1769847462972,665.887253224613,34.8396945028001,33855387.48649624,32435313.673351698
73889250.11060238,140437000.0,direct_partial,73889250.11060238,0.0,0.0,0.0,0.0,0.0,0.0,16,319,417.9947034274627,20.97,74704419.1157351,308.75773066485806,665.846893610436,30.201489491338247,29348223.157812163,28116857.08962449
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,319,0.0,18.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,319,0.0,16.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,319,0.0,15.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,319,0.0,13.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,319,0.0,11.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,319,0.0,11.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,319,0.0,10.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,320,0.0,10.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,320,0.0,10.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,320,0.0,10.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,320,0.0,10.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,320,0.0,10.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,320,0.0,10.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,320,0.0,10.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,320,0.0,9.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
6028643.643220086,140437000.0,charging_only,0.0,6028643.643220086,0.0,42.71908685144346,0.0,0.0,0.005396095181234963,8,320,119.46760308725008,11.02,0.0,25.191625676015146,589.5039386569616,0.0,0.0,-68926.77512602358
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.005396095181234963,9,320,95.4130889733975,13.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
37884176.87985586,140437000.0,direct_plus_discharge,43912820.52307594,0.0,6028643.643220086,0.0,42.71908685144346,0.0,0.0,10,320,431.1887782600142,17.23,44405395.11752455,158.3049288498865,664.2996217757533,17.952205369848063,17445011.42966021,16705043.237208342
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,320,16.578208592413116,18.54,0.0,1.0,567.2799234752358,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,320,98.61135331265234,19.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,320,122.73315728575369,19.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
40975190.3268152,140437000.0,direct_partial,40975190.3268152,0.0,0.0,0.0,0.0,0.0,0.0,14,320,501.93577801920884,19.93,41428413.53378463,171.2212095796159,665.6033443876031,16.748671775963,16275480.624946281,15591449.331334213
42447664.53455107,140437000.0,direct_partial,42447664.53455107,0.0,0.0,0.0,0.0,0.0,0.0,15,320,373.15016068093405,19.7,42917080.08776686,177.3741722116974,665.6223129470771,17.350509629980017,16860315.08008623,16151797.705332737
70243112.86643365,140437000.0,direct_partial,70243112.86643365,0.0,0.0,0.0,0.0,0.0,0.0,16,320,404.83691326817507,18.52,71018186.421069,293.5217787568008,665.8311573743217,28.71121998240747,27900057.436965056,26729323.74654307
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,320,0.0,16.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,320,0.0,15.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,320,0.0,15.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,320,0.0,14.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,320,0.0,13.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,320,0.0,11.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,320,0.0,11.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,321,0.0,12.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,321,0.0,12.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,321,0.0,12.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,321,0.0,10.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,321,0.0,9.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,321,0.0,9.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,321,0.0,10.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,321,0.0,8.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
103680497.09536043,140437000.0,direct_partial,103680497.09536043,0.0,0.0,0.0,0.0,0.0,0.0,8,321,537.2957608284767,9.48,104823271.28620742,433.245092478946,665.9339976978051,42.377933777833235,41180652.9707174,39453882.0342199
98838790.54659657,140437000.0,direct_partial,98838790.54659657,0.0,0.0,0.0,0.0,0.0,0.0,9,321,655.5149093835284,13.85,99928321.97879367,413.01326817021607,665.9234153071278,40.399004528152794,39257633.32254629,37611376.13548708
73405241.66469255,140437000.0,direct_partial,73405241.66469255,0.0,0.0,0.0,0.0,0.0,0.0,10,321,694.2098106251146,18.09,74215088.17772083,306.73522604939575,665.8448946961446,30.003662865321544,29155985.631217837,27932668.240567207
56618192.07931296,140437000.0,direct_partial,56618192.07931296,0.0,0.0,0.0,0.0,0.0,0.0,11,321,765.9513127819097,19.83,57243436.568134114,236.5879268579465,665.7544125149664,23.14236652161397,22488537.77638001,21544375.739428077
51000657.07312851,140437000.0,direct_partial,51000657.07312851,0.0,0.0,0.0,0.0,0.0,0.0,12,321,835.360830656417,20.93,51564127.25623137,213.1141826009178,665.710829431691,20.846336346534756,20257376.098089546,19406629.2240339
48276592.816702396,140437000.0,direct_partial,48276592.816702396,0.0,0.0,0.0,0.0,0.0,0.0,13,321,741.0798349625718,21.49,48810107.302513205,201.73125617061297,665.6860423552627,19.73294164143308,19175437.530470908,18369989.689883474
66444250.01372953,140437000.0,direct_partial,66444250.01372953,0.0,0.0,0.0,0.0,0.0,0.0,14,321,710.7739539387932,21.47,67177548.64127493,277.6476391255711,665.8129245697799,27.158527612672458,26391232.44366668,25283670.837052733
82852987.66812558,140437000.0,direct_partial,82852987.66812558,0.0,0.0,0.0,0.0,0.0,0.0,15,321,612.0856779325054,20.86,83766728.13986045,346.214103038288,665.87969112356,33.86519819825404,32908423.098162875,31527997.165964786
61994456.990108855,140437000.0,direct_partial,61994456.990108855,0.0,0.0,0.0,0.0,0.0,0.0,16,321,369.3569694702351,19.62,62678822.611539386,259.0534864735293,665.7887253846114,25.339783440376884,24623872.265266586,23590307.196226273
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,321,0.0,17.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,321,0.0,15.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,321,0.0,15.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,321,0.0,14.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,321,0.0,13.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,321,0.0,12.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,321,0.0,11.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,322,0.0,9.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,322,0.0,8.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,322,0.0,7.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,322,0.0,7.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,322,0.0,7.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,322,0.0,6.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,322,0.0,6.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,322,0.0,5.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
97268188.59721953,140437000.0,direct_partial,97268188.59721953,0.0,0.0,0.0,0.0,0.0,0.0,8,322,513.5968519812756,7.43,98340448.60255839,406.4502634984732,665.9197561494933,39.75705935739086,38633824.69556155,37013685.37635448
111780196.9977842,140437000.0,direct_partial,111780196.9977842,0.0,0.0,0.0,0.0,0.0,0.0,9,322,731.9142054506482,13.1,113012041.09873372,467.0909490439443,665.9496511637064,45.68848820510019,44397676.09706113,42536213.55918278
65396843.53981465,140437000.0,direct_partial,65396843.53981465,0.0,0.0,0.0,0.0,0.0,0.0,10,322,644.3704810621717,16.25,66118624.16029972,273.27088817079004,665.8075248931556,26.73042580875176,25975225.568111606,24885081.50251385
64212313.86658788,140437000.0,direct_partial,64212313.86658788,0.0,0.0,0.0,0.0,0.0,0.0,11,322,853.3756508043334,18.07,64921068.578386374,268.3211465877691,665.801206009909,26.246278247595885,25504756.365740813,24434310.091479897
47335908.48333654,140437000.0,direct_partial,47335908.48333654,0.0,0.0,0.0,0.0,0.0,0.0,12,322,807.9748067780606,19.39,47859078.55269674,197.80046028888754,665.676819931231,19.348459904834737,18801818.341108706,18012013.336771905
49106981.88878084,140437000.0,direct_partial,49106981.88878084,0.0,0.0,0.0,0.0,0.0,0.0,13,322,761.3493563281282,20.17,49649627.90796835,205.2011661383019,665.6938897622551,20.07234288494098,19505249.85449789,18685993.300595786
64402134.7576392,140437000.0,direct_partial,64402134.7576392,0.0,0.0,0.0,0.0,0.0,0.0,14,322,701.7718185474703,20.4,65112976.87142855,269.11434272206543,665.8022342539256,26.32386289873459,25580149.059758104,24506546.214253906
81923898.65366441,140437000.0,direct_partial,81923898.65366441,0.0,0.0,0.0,0.0,0.0,0.0,15,322,610.8582833420214,20.09,82827422.219095,342.33176000109,665.8766251202488,33.485455764928915,32539409.322101954,31174433.40517488
59746279.20499843,140437000.0,direct_partial,59746279.20499843,0.0,0.0,0.0,0.0,0.0,0.0,16,322,361.0701095248542,19.15,60405922.30641447,249.65912572385596,665.7751282563473,24.42089570264155,23730945.365028717,22734765.71393144
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,322,0.0,17.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,322,0.0,15.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,322,0.0,14.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,322,0.0,12.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,322,0.0,11.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,322,0.0,10.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,322,0.0,9.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,323,0.0,8.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,323,0.0,7.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,323,0.0,6.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,323,0.0,6.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,323,0.0,6.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,323,0.0,5.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,323,0.0,5.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,323,0.0,5.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
95309438.64728755,140437000.0,direct_partial,95309438.64728755,0.0,0.0,0.0,0.0,0.0,0.0,8,323,507.99040409192156,7.09,96360158.88151698,398.2653220005472,665.9150236834142,38.95646817539179,37855852.18255265,36268285.32536765
95765794.74000035,140437000.0,direct_partial,95765794.74000035,0.0,0.0,0.0,0.0,0.0,0.0,9,323,649.6410207139692,12.72,96821533.38190414,400.1722769547553,665.9161435689674,39.14299257770337,38037106.81196372,36441951.11399835
74428638.91842616,140437000.0,direct_partial,74428638.91842616,0.0,0.0,0.0,0.0,0.0,0.0,10,323,718.071904481135,16.94,75249739.41647731,311.011650741194,665.8490906058604,30.421951487124403,29562456.571173705,28322120.89384397
51208659.485419154,140437000.0,direct_partial,51208659.485419154,0.0,0.0,0.0,0.0,0.0,0.0,11,323,734.99522229645,18.97,51774417.00709776,213.98335305122745,665.7126137123059,20.93135225022697,20339990.09350742,19485784.303894415
48493947.55279865,140437000.0,direct_partial,48493947.55279865,0.0,0.0,0.0,0.0,0.0,0.0,12,323,833.0209995829742,20.41,49029852.22183111,202.63950676140774,665.6881223907708,19.82178007897281,19261766.063758153,18452703.78586746
50344590.46831034,140437000.0,direct_partial,50344590.46831034,0.0,0.0,0.0,0.0,0.0,0.0,13,323,783.6159945722707,21.21,50900846.08862446,210.37270619175894,665.7051049639248,20.578185152129006,19996800.84155086,19156963.83609282
68014576.45004588,140437000.0,direct_partial,68014576.45004588,0.0,0.0,0.0,0.0,0.0,0.0,14,323,736.8385243919344,21.47,68765143.47471707,284.2094925231129,665.8207084126636,27.800360174203032,27014931.657513738,25881256.76461188
78919548.00425456,140437000.0,direct_partial,78919548.00425456,0.0,0.0,0.0,0.0,0.0,0.0,15,323,595.9592798817553,21.18,79790033.64908487,329.77761325789317,665.8662165103538,32.25750084520515,31346147.147548262,30031131.205058947
70471348.16828726,140437000.0,direct_partial,70471348.16828726,0.0,0.0,0.0,0.0,0.0,0.0,16,323,410.07116225336364,20.17,71248931.55636974,294.4754954849831,665.8321901900803,28.80450558534036,27990707.492290623,26816178.429364756
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,323,0.0,18.41,0.0,1.0,567.279923475235,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,323,0.0,16.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,323,0.0,15.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,323,0.0,14.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,323,0.0,13.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,323,0.0,11.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,323,0.0,10.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,324,0.0,9.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,324,0.0,9.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,324,0.0,9.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,324,0.0,9.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,324,0.0,10.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,324,0.0,10.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,324,0.0,11.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,324,0.0,9.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
92577887.6314847,140437000.0,direct_partial,92577887.6314847,0.0,0.0,0.0,0.0,0.0,0.0,8,324,497.26997200617245,10.2,93598569.83883044,386.85111098105335,665.9080896778161,37.84001344033391,36770940.038345285,35228796.71351375
97532622.95722848,140437000.0,direct_partial,97532622.95722848,0.0,0.0,0.0,0.0,0.0,0.0,9,324,664.7916626028292,12.05,98607790.86594126,407.5552436245939,665.9203804750591,39.86514044086249,38738852.22272883,37114315.569319405
75156003.98076731,140437000.0,direct_partial,75156003.98076731,0.0,0.0,0.0,0.0,0.0,0.0,10,324,732.2241151423774,15.57,75985103.08882786,314.05105885099607,665.8520033075682,30.719244183937963,29851350.01846612,28598918.835597236
57441757.967702195,140437000.0,direct_partial,57441757.967702195,0.0,0.0,0.0,0.0,0.0,0.0,11,324,809.9525940427574,17.51,58076058.95744645,240.02932509072627,665.7600854360396,23.47897895550642,22815640.081518926,21857782.795398984
48285186.785974964,140437000.0,direct_partial,48285186.785974964,0.0,0.0,0.0,0.0,0.0,0.0,12,324,847.3616746927652,18.63,48818795.77702422,201.7671674086622,665.6861249532642,19.736454216388434,19178850.86654879,18373260.115051385
49293985.32329023,140437000.0,direct_partial,49293985.32329023,0.0,0.0,0.0,0.0,0.0,0.0,13,324,784.5405537372591,19.21,49838687.76176501,205.9825890919687,665.6956205129561,20.148775969559818,19579523.516580403,18757157.243508305
65578888.336758114,140437000.0,direct_partial,65578888.336758114,0.0,0.0,0.0,0.0,0.0,0.0,14,324,725.28656958673,19.14,66302670.84794091,274.0315906856954,665.8084757720497,26.804832171434263,26047529.76813478,24954358.441586643
82209007.38407417,140437000.0,direct_partial,82209007.38407417,0.0,0.0,0.0,0.0,0.0,0.0,15,324,620.7527908171984,18.33,83115666.20257568,343.52313120139996,665.8775733532984,33.60198699214516,32652648.25568002,31282931.20612714
22361956.540461104,140437000.0,charging_only,0.0,22361956.540461104,0.0,158.45726172494682,0.0,0.0,0.02001565411262486,16,324,197.1869489837472,16.99,0.0,93.44291550291744,618.5003964350767,0.0,0.0,-248539.19644540478
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,17,324,0.0,15.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,18,324,0.0,13.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,19,324,0.0,11.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,20,324,0.0,10.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,21,324,0.0,9.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,22,324,0.0,8.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,23,324,0.0,7.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,0,325,0.0,6.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,1,325,0.0,6.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,2,325,0.0,6.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,3,325,0.0,5.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,4,325,0.0,5.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,5,325,0.0,5.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,6,325,0.0,5.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02001565411262486,7,325,0.0,5.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
94796513.63101369,140437000.0,direct_plus_discharge,117158470.1714748,0.0,22361956.540461104,0.0,158.45726172494682,0.0,0.0,8,325,511.22848260737163,6.63,118482727.30105795,396.12198499565284,663.6046080359882,47.90017626593547,46546878.5331737,44562524.40117316
99215053.7334258,140437000.0,direct_partial,99215053.7334258,0.0,0.0,0.0,0.0,0.0,0.0,9,325,680.2647762852007,10.32,100308722.81623133,414.585542452662,665.9242747141313,40.55279291216519,39407076.82125763,37754562.6750783
61648365.07719877,140437000.0,direct_partial,61648365.07719877,0.0,0.0,0.0,0.0,0.0,0.0,10,325,640.16835137499,12.53,62328924.832279235,257.6072875545848,665.7866967934996,25.198326827388616,24486412.149338756,23458602.315002974
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,325,13.332670625779688,13.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,325,18.490178070278745,13.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
36663538.39673871,140437000.0,direct_partial,36663538.39673871,0.0,0.0,0.0,0.0,0.0,0.0,13,325,660.4477561488792,13.8,37069347.692769215,153.20430098527422,665.539035683151,14.986389400331088,14562987.058653776,13950655.125518635
67902617.55280526,140437000.0,direct_partial,67902617.55280526,0.0,0.0,0.0,0.0,0.0,0.0,14,325,755.6906062504711,12.95,68651953.39992039,283.7416548472939,665.820165372588,27.754599710565675,26970464.039467312,25838650.934451394
106026009.00013147,140437000.0,direct_partial,106026009.00013147,0.0,0.0,0.0,0.0,0.0,0.0,15,325,771.0645684689246,12.25,107194576.06445943,443.04617899528756,665.9387766677187,43.33660445874954,42112238.84819277,40346463.904347055
89508775.48618144,140437000.0,direct_partial,89508775.48618144,0.0,0.0,0.0,0.0,0.0,0.0,16,325,503.6146685752843,11.14,90495707.61066362,374.0263482487027,665.8997938146484,36.58558884154415,35551956.005002424,34060849.587049946
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,325,0.0,9.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,325,0.0,8.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,325,0.0,7.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,325,0.0,6.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,325,0.0,5.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,325,0.0,5.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,325,0.0,4.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,326,0.0,3.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,326,0.0,3.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,326,0.0,2.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,326,0.0,2.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,326,0.0,1.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,326,0.0,1.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,326,0.0,1.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,326,0.0,1.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
94563423.33408031,140437000.0,direct_partial,94563423.33408031,0.0,0.0,0.0,0.0,0.0,0.0,8,326,515.0489260120603,1.85,95605939.86722395,395.14798091504,665.9131697015722,38.65155264424406,37559551.26473398,35984390.05200496
102581746.78638889,140437000.0,direct_partial,102581746.78638889,0.0,0.0,0.0,0.0,0.0,0.0,9,326,707.6717448716466,4.82,103712438.35782723,428.65379331895235,665.9316838239156,41.9288464358765,40744253.45016466,39035753.86204005
18059267.25152849,140437000.0,charging_only,0.0,18059267.25152849,0.0,127.96832120921401,0.0,0.0,0.016164419521163875,10,326,315.88948986390733,6.51,0.0,75.46345869941416,613.2272472834732,0.0,0.0,-201223.84491615713
52962217.669882685,140437000.0,direct_plus_discharge,71021484.92141117,0.0,18059267.25152849,0.0,127.96832120921401,0.0,0.0,11,326,795.6397756333492,7.84,71831479.96830492,221.31086882399967,662.783477510036,29.040018155406653,28219566.25329078,27009380.00818302
45161371.589295015,140437000.0,direct_partial,45161371.589295015,0.0,0.0,0.0,0.0,0.0,0.0,12,326,851.962673512812,8.94,45660628.94482451,188.71381946292493,665.6540298891407,18.459671081955587,17938139.994386204,17184495.818234485
46916514.70841592,140437000.0,direct_partial,46916514.70841592,0.0,0.0,0.0,0.0,0.0,0.0,13,326,787.7375010406743,9.56,47435072.83333717,196.04795813181977,665.6725889874601,19.177042946782755,18635244.34051307,17852413.522854265
66817100.07493637,140437000.0,direct_partial,66817100.07493637,0.0,0.0,0.0,0.0,0.0,0.0,14,326,755.7716680085331,9.73,67554498.81999658,279.2056511314334,665.8148058527723,27.310920964976358,26539320.309139647,25425558.500984505
78950971.8050395,140437000.0,direct_partial,78950971.8050395,0.0,0.0,0.0,0.0,0.0,0.0,15,326,613.5875137716381,9.51,79821803.0077482,329.90892249982886,665.8663294786106,32.27034455596784,31358627.99190814,30043089.496472396
63964795.8537862,140437000.0,direct_partial,63964795.8537862,0.0,0.0,0.0,0.0,0.0,0.0,16,326,390.62107229058614,9.07,64670828.686081156,267.2868540510749,665.7998560564105,26.14511130771163,25406447.6406075,24340117.395078078
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,326,0.0,8.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,326,0.0,7.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,326,0.0,6.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,326,0.0,6.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,326,0.0,6.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,326,0.0,5.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,326,0.0,5.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,327,0.0,4.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,327,0.0,4.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,327,0.0,4.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,327,0.0,3.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,327,0.0,3.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,327,0.0,3.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,327,0.0,2.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,327,0.0,2.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
92632526.86899346,140437000.0,direct_partial,92632526.86899346,0.0,0.0,0.0,0.0,0.0,0.0,8,327,508.63229212231425,2.66,93653809.92723885,387.07942953826176,665.908232387529,37.86234589361197,36792641.544918254,35249589.61279423
94233822.75652666,140437000.0,direct_partial,94233822.75652666,0.0,0.0,0.0,0.0,0.0,0.0,9,327,665.0085524611293,5.45,95272714.77343222,393.7706936073633,665.9123412341305,38.51683646162025,37428641.14544277,35858960.92955827
73268198.58054999,140437000.0,direct_partial,73268198.58054999,0.0,0.0,0.0,0.0,0.0,0.0,10,327,747.0912223205887,7.85,74076538.07290691,306.1625701948589,665.8443239214391,29.947649853185293,29101555.124371514,27880516.65178991
52214530.71004492,140437000.0,direct_partial,52214530.71004492,0.0,0.0,0.0,0.0,0.0,0.0,11,327,796.8158139454796,9.45,52791349.488387614,218.18654250289535,665.7210416071587,21.342477535860958,20739500.079150848,19868567.44685736
42925029.160697706,140437000.0,direct_partial,42925029.160697706,0.0,0.0,0.0,0.0,0.0,0.0,12,327,836.3145201186336,10.48,43399694.14597263,179.3689145923291,665.6281829904054,17.545620757003075,17049913.838128205,16333458.267304137
47530930.76074173,140437000.0,direct_partial,47530930.76074173,0.0,0.0,0.0,0.0,0.0,0.0,13,327,802.0200000000001,11.23,48056245.43012829,198.61539122548652,665.6787619232427,19.428170495545704,18879276.918675322,18086228.848155446
62852134.86741385,140437000.0,direct_partial,62852134.86741385,0.0,0.0,0.0,0.0,0.0,0.0,14,327,726.5136001679098,11.64,63545932.108856715,262.637426960701,665.7936562952718,25.690338316260434,24964523.104135573,23916695.53053893
78783559.8831947,140437000.0,direct_partial,78783559.8831947,0.0,0.0,0.0,0.0,0.0,0.0,15,327,614.3732564737571,11.57,79652550.10845877,329.20936573077694,665.8657265953818,32.20191902345216,31292135.648896873,29979381.081275143
59967454.14191328,140437000.0,direct_partial,59967454.14191328,0.0,0.0,0.0,0.0,0.0,0.0,16,327,372.93172842945546,10.93,60629529.43612488,250.58333961829328,665.7765111622624,24.511295553927965,23818791.18942305,22818933.574105147
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,327,0.0,9.76,0.0,1.0,567.2799234751793,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,327,0.0,8.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,327,0.0,7.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,327,0.0,7.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,327,0.0,6.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,327,0.0,5.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,327,0.0,4.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,328,0.0,4.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,328,0.0,4.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,328,0.0,4.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,328,0.0,4.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,328,0.0,3.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,328,0.0,2.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,328,0.0,2.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,328,0.0,1.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
90552465.31616925,140437000.0,direct_partial,90552465.31616925,0.0,0.0,0.0,0.0,0.0,0.0,8,328,501.9897194544196,2.35,91550874.57689744,378.38756862842865,665.9026780358244,37.01217155806289,35966486.72433636,34458024.57021594
96229624.29268436,140437000.0,direct_partial,96229624.29268436,0.0,0.0,0.0,0.0,0.0,0.0,9,328,680.6706734105278,6.3,97290463.52560516,402.1104609245154,665.9172709086325,39.332571574164305,38221329.73573165,36618460.91925924
74683942.1585741,140437000.0,direct_partial,74683942.1585741,0.0,0.0,0.0,0.0,0.0,0.0,10,328,763.9299696752428,10.3,75507850.14788051,312.0784750619371,665.8501194197038,30.526300448462273,29663857.41783219,28419276.249599393
50136291.1458423,140437000.0,direct_partial,50136291.1458423,0.0,0.0,0.0,0.0,0.0,0.0,11,328,782.4858386836378,12.33,50690256.162548184,209.50229505606612,665.7032561192585,20.493047893658662,19914068.905088246,19077695.752568807
40951560.00229429,140437000.0,direct_partial,40951560.00229429,0.0,0.0,0.0,0.0,0.0,0.0,12,328,820.2670206774092,13.72,41404523.353848524,171.1224665911158,665.603028854943,16.73901345819778,16266095.178401018,15582456.838390838
45836533.65057582,140437000.0,direct_partial,45836533.65057582,0.0,0.0,0.0,0.0,0.0,0.0,13,328,788.3134101982708,14.62,46343215.55577279,191.53508920865966,665.6613373928178,18.735627077618243,18206299.554787353,17441427.967704237
61029876.479080886,140437000.0,direct_partial,61029876.479080886,0.0,0.0,0.0,0.0,0.0,0.0,14,328,713.8047345646725,14.99,61703634.90516176,255.02283669453246,665.7830142617137,24.94553472504161,24240762.045323174,23223237.18706303
74778129.96682417,140437000.0,direct_partial,74778129.96682417,0.0,0.0,0.0,0.0,0.0,0.0,15,328,590.9817718628634,14.77,75603073.710506,312.4720534767683,665.85049720087,30.564797413702124,29701266.749166727,28455119.31219848
60963763.43697065,140437000.0,direct_partial,60963763.43697065,0.0,0.0,0.0,0.0,0.0,0.0,16,328,377.4049900564221,13.71,61636794.83824957,254.74657305917614,665.7826161978801,24.918512634483335,24214503.395251714,23198077.944577195
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,328,0.0,12.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,328,0.0,10.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,328,0.0,9.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,328,0.0,8.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,328,0.0,7.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,328,0.0,6.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,328,0.0,5.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,329,0.0,5.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,329,0.0,4.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,329,0.0,5.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,329,0.0,5.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,329,0.0,5.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,329,0.0,5.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,329,0.0,5.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,329,0.0,2.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
87467204.77401209,140437000.0,direct_partial,87467204.77401209,0.0,0.0,0.0,0.0,0.0,0.0,8,329,489.7273201248907,4.14,88431686.37292033,365.4953273067159,665.8939529295781,35.751146696628965,34741088.91522183,33283932.203044504
93869690.54509358,140437000.0,direct_partial,93869690.54509358,0.0,0.0,0.0,0.0,0.0,0.0,9,329,669.7564466261398,9.85,94904578.31199983,392.24911049350067,665.9114192046709,38.368006317394055,37284015.81866088,35720390.833372965
74504792.0250188,140437000.0,direct_partial,74504792.0250188,0.0,0.0,0.0,0.0,0.0,0.0,10,329,767.3045125260638,13.83,75326729.95537457,311.32986834848367,665.8493982235441,30.453077208721087,29592702.91461876,28351100.871374156
48336600.74074286,140437000.0,direct_partial,48336600.74074286,0.0,0.0,0.0,0.0,0.0,0.0,11,329,769.7117287406376,15.75,48870775.11524304,201.98200862000053,665.6866184873172,19.757468414150292,19199271.36156457,18392825.636675008
39480374.87230069,140437000.0,direct_partial,39480374.87230069,0.0,0.0,0.0,0.0,0.0,0.0,12,329,809.7255602444299,17.16,39917160.05320036,164.97489057099418,665.5826402908551,16.13770248321067,15681772.716663152,15022599.021451384
43041123.50628361,140437000.0,direct_partial,43041123.50628361,0.0,0.0,0.0,0.0,0.0,0.0,13,329,762.0975390697606,17.97,43517065.14539127,179.85403288264158,665.6295908864716,17.59307148411519,17096023.965551037,16377637.837606754
64574731.13066847,140437000.0,direct_partial,64574731.13066847,0.0,0.0,0.0,0.0,0.0,0.0,14,329,746.747839205279,18.26,65287471.23371848,269.8355635272263,665.8031639459211,26.394407448995164,25648700.55305379,24572227.566414006
77573589.84520167,140437000.0,direct_partial,77573589.84520167,0.0,0.0,0.0,0.0,0.0,0.0,15,329,609.025902693694,17.96,78429274.4018842,324.15331762440167,665.8612918750576,31.707373334797715,30811562.09169112,29518928.36854554
58603714.16021858,140437000.0,direct_partial,58603714.16021858,0.0,0.0,0.0,0.0,0.0,0.0,16,329,366.3964810842299,16.76,59250792.82504425,244.88473987158164,665.7678180403082,23.953900157991235,23277143.592532314,22299963.89420083
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,329,0.0,14.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,329,0.0,13.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,329,0.0,10.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,329,0.0,9.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,329,0.0,7.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,329,0.0,5.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,329,0.0,5.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,330,0.0,5.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,330,0.0,4.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,330,0.0,4.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,330,0.0,4.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,330,0.0,4.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,330,0.0,3.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,330,0.0,3.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,330,0.0,1.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
94867488.70974897,140437000.0,direct_partial,94867488.70974897,0.0,0.0,0.0,0.0,0.0,0.0,8,330,525.8553245589017,2.47,95913348.95636393,396.41856540770544,665.913928879326,38.77583193702351,37680319.36197598,36100101.782607876
101829758.34758131,140437000.0,direct_partial,101829758.34758131,0.0,0.0,0.0,0.0,0.0,0.0,9,330,721.7069290601323,7.8,102952180.53330785,425.51149259855134,665.9300714151937,41.62148953557911,40445580.13787772,38749585.522562355
79013903.54980752,140437000.0,direct_partial,79013903.54980752,0.0,0.0,0.0,0.0,0.0,0.0,10,330,811.4224901941177,13.05,79885426.79356918,330.17189258914857,665.8665554474095,32.296066368969214,31383623.100460168,30067038.099896755
