Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
47618830.114181235,140437000.0,direct_partial,47618830.114181235,0.0,0.0,0.0,0.0,0.0,0.0,11,330,772.2869157714368,14.99,48145111.38573866,198.98269235324548,665.6796320053068,19.464097208533676,18914188.613702565,18119678.846475683
42171046.41668554,140437000.0,direct_partial,42171046.41668554,0.0,0.0,0.0,0.0,0.0,0.0,12,330,857.8108183021923,16.34,42637420.08548727,176.21828035726523,665.6188506035422,17.237448733182067,16750448.431561008,16046530.997263966
44970187.0052164,140437000.0,direct_partial,44970187.0052164,0.0,0.0,0.0,0.0,0.0,0.0,13,330,794.5424358650316,17.23,45467341.96265705,187.91492492508812,665.6519207597847,18.3815290546185,17862205.67141834,17111740.74364607
56167919.28369153,140437000.0,direct_partial,56167919.28369153,0.0,0.0,0.0,0.0,0.0,0.0,14,330,680.1117605034573,17.49,56788212.26098676,234.70639190735577,665.7512405702497,22.95832851835725,22309699.299136862,21373024.942547295
82159504.53671698,140437000.0,direct_partial,82159504.53671698,0.0,0.0,0.0,0.0,0.0,0.0,15,330,640.5931108163628,16.99,83065618.98762178,343.3162758497921,665.8774091857308,33.58175391283884,32632986.81060319,31264092.95423819
83264461.80434538,140437000.0,direct_partial,83264461.80434538,0.0,0.0,0.0,0.0,0.0,0.0,16,330,481.382475962478,15.66,84182727.13067558,347.93351175249666,665.8810271274197,34.03337819748622,33071851.598978955,31684583.177429166
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,330,0.0,13.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,330,0.0,11.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,330,0.0,9.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,330,0.0,9.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,330,0.0,8.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,330,0.0,7.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,330,0.0,7.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,331,0.0,6.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,331,0.0,5.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,331,0.0,5.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,331,0.0,5.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,331,0.0,5.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,331,0.0,4.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,331,0.0,4.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,331,0.0,3.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
81826245.66519183,140437000.0,direct_partial,81826245.66519183,0.0,0.0,0.0,0.0,0.0,0.0,8,331,468.4432335069694,4.79,82728695.37072515,341.92370179142756,665.8762988201576,33.44554249194095,32500623.709267057,31137271.684281107
86558179.41899765,140437000.0,direct_partial,86558179.41899765,0.0,0.0,0.0,0.0,0.0,0.0,9,331,637.4636519466461,7.87,87512664.74549778,361.6968233929436,665.8912635643799,35.37960479386796,34380043.984577194,32938003.64488744
70710424.55048126,140437000.0,direct_partial,70710424.55048126,0.0,0.0,0.0,0.0,0.0,0.0,10,331,753.4734054520909,11.73,71490636.98805027,295.4745133544471,665.8332649130589,28.902222214976284,28085663.38692203,26907158.67290316
48111302.96333203,140437000.0,direct_partial,48111302.96333203,0.0,0.0,0.0,0.0,0.0,0.0,11,331,788.7393467771531,13.79,48642999.80742505,201.04056679493016,665.6844479851562,19.665383452552582,19109788.026504926,18307088.825411674
35255994.36368046,140437000.0,direct_partial,35255994.36368046,0.0,0.0,0.0,0.0,0.0,0.0,12,331,781.9058151357887,15.3,35646325.330636986,147.32265919289708,665.5146352598464,14.411090168711418,14003941.444588415,13415015.855158668
41548483.55775641,140437000.0,direct_partial,41548483.55775641,0.0,0.0,0.0,0.0,0.0,0.0,13,331,765.8159784046578,16.13,42008011.0941652,173.6168045643528,665.6108894846996,16.982991376279113,16503180.114384197,15809615.407896772
58392106.586998,140437000.0,direct_partial,58392106.586998,0.0,0.0,0.0,0.0,0.0,0.0,14,331,705.6108960813856,15.85,59036858.26838592,244.00050469527,665.7664327547946,23.86741073285106,23193097.70626975,22219436.874469712
75239995.68783623,140437000.0,direct_partial,75239995.68783623,0.0,0.0,0.0,0.0,0.0,0.0,15,331,602.1153546413934,14.66,76070018.42688154,314.40203127026473,665.8523360211412,30.75357374195124,29884709.68207299,28630881.78356475
62938725.528751574,140437000.0,direct_partial,62938725.528751574,0.0,0.0,0.0,0.0,0.0,0.0,16,331,390.4183735176592,13.16,63633474.98108055,262.99925951484636,665.7941466468726,25.72573013332836,24998915.01536745,23949647.50757809
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,331,0.0,11.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,331,0.0,9.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,331,0.0,8.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,331,0.0,6.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,331,0.0,6.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,331,0.0,5.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,331,0.0,5.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,332,0.0,4.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,332,0.0,4.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,332,0.0,4.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,332,0.0,4.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,332,0.0,4.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,332,0.0,4.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,332,0.0,4.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,332,0.0,4.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
107351404.55730125,140437000.0,direct_partial,107351404.55730125,0.0,0.0,0.0,0.0,0.0,0.0,8,332,585.1045828848037,5.84,108534546.58912617,448.5845505967772,665.9413848006117,43.87832750804773,42638656.88962773,40850841.66623983
92803601.9347842,140437000.0,direct_partial,92803601.9347842,0.0,0.0,0.0,0.0,0.0,0.0,9,332,677.4897718726402,9.09,93826766.25294225,387.7942933243717,665.908678123734,37.932268646710405,36860588.80835019,35314692.03322639
74528030.06337897,140437000.0,direct_partial,74528030.06337897,0.0,0.0,0.0,0.0,0.0,0.0,10,332,790.9922629742492,12.49,75350223.53529966,311.42697210821126,665.8494919675431,30.462575189103244,29601932.553706188,28359944.080268197
47871421.52559896,140437000.0,direct_partial,47871421.52559896,0.0,0.0,0.0,0.0,0.0,0.0,11,332,795.4555257563305,14.35,48400480.46726503,200.03818487560875,665.6821145227319,19.567337776138956,19014512.381476175,18215802.21891258
37200886.90235759,140437000.0,direct_partial,37200886.90235759,0.0,0.0,0.0,0.0,0.0,0.0,12,332,818.5988769256217,15.65,37612605.2547316,155.4496953413232,665.547863699206,15.206017472443913,14776410.097816598,14155142.484150903
42542663.81384683,140437000.0,direct_partial,42542663.81384683,0.0,0.0,0.0,0.0,0.0,0.0,13,332,785.8186516512053,16.23,43013124.044935636,177.77114148457878,665.6234916339015,17.389338264182303,16898046.709919672,16187949.572309218
45121359.439018175,140437000.0,direct_partial,45121359.439018175,0.0,0.0,0.0,0.0,0.0,0.0,14,332,593.2433283630397,16.23,45620176.79324566,188.54662246606807,665.653589958355,18.44331709319198,17922248.046008263,17169269.240260426
76598760.51497474,140437000.0,direct_partial,76598760.51497474,0.0,0.0,0.0,0.0,0.0,0.0,15,332,612.7686735578487,15.27,77443725.17316052,320.0798415594007,665.8576170555572,31.308935665021025,30424381.26556699,29147958.182956617
63558823.22771931,140437000.0,direct_partial,63558823.22771931,0.0,0.0,0.0,0.0,0.0,0.0,16,332,394.22587832183655,13.59,64260391.70383619,265.5904342532175,665.7976191280145,25.97917991633137,25245204.21894372,24185624.977004606
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,332,0.0,11.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,332,0.0,10.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,332,0.0,9.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,332,0.0,8.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,332,0.0,7.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,332,0.0,7.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,332,0.0,7.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,333,0.0,7.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,333,0.0,7.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,333,0.0,6.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,333,0.0,7.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,333,0.0,6.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,333,0.0,6.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,333,0.0,6.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,333,0.0,6.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
104231029.61134821,140437000.0,direct_partial,104231029.61134821,0.0,0.0,0.0,0.0,0.0,0.0,8,333,572.4424772817486,7.66,105379857.83904822,435.5455782740943,665.9351387247051,42.60295049204661,41399312.409594506,39663386.55290441
22910317.783456042,140437000.0,charging_only,0.0,22910317.783456042,0.0,162.34296022560557,0.0,0.0,0.020506479186392285,9,333,267.40900160727296,11.08,0.0,95.73432829595895,619.0978588159034,0.0,0.0,-254569.35647672723
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.020506479186392285,10,333,175.44377137821004,12.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
604819.7125965469,140437000.0,charging_only,0.0,604819.7125965469,0.0,4.285764321288765,0.0,0.0,0.02104783889013402,11,333,281.91478148566915,14.23,0.0,2.5273332946694196,570.0757487336316,0.0,0.0,-9282.650561811364
38182345.79568606,140437000.0,direct_plus_discharge,61697483.291738644,0.0,23515137.49605259,0.0,166.62872454689435,0.0,0.0,12,333,843.8478614865596,15.27,62413704.393662944,159.5508740674754,661.1859825663771,25.232601493633506,24519718.47200464,23455774.962616317
25338720.485365883,140437000.0,charging_only,0.0,25338720.485365883,0.0,179.55066930123374,0.0,0.0,0.022680084543313737,13,333,591.4469810664666,15.86,0.0,105.8817869081354,621.5730217752555,0.0,0.0,-281273.75453563116
36258641.12168271,140437000.0,direct_plus_discharge,61597361.60704859,0.0,25338720.485365883,0.0,179.55066930123374,0.0,0.0,14,333,519.3850040468127,15.22,62315409.40899468,151.51237470896822,660.8135847248426,25.19286281442752,24481102.508176025,23415879.924788848
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,333,89.02048973195156,14.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,333,97.4960764875675,13.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,333,0.0,13.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,333,0.0,12.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,333,0.0,12.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,333,0.0,11.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,333,0.0,10.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,333,0.0,10.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,333,0.0,10.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,334,0.0,10.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,334,0.0,10.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,334,0.0,10.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,334,0.0,10.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,334,0.0,10.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,334,0.0,10.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,334,0.0,10.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,334,0.0,10.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
79152450.52814323,140437000.0,direct_partial,79152450.52814323,0.0,0.0,0.0,0.0,0.0,0.0,8,334,459.1867824670574,10.78,80025497.33043839,330.7508326996163,665.8670516610572,32.352694061110796,31438650.921090603,30119761.99388752
38489183.2160279,140437000.0,direct_partial,38489183.2160279,0.0,0.0,0.0,0.0,0.0,0.0,9,334,361.1094365879518,12.3,38915068.56694221,160.83304198020957,665.5680246753744,15.732577112451837,15288093.133550035,14645402.171410741
59639048.13353939,140437000.0,direct_partial,59639048.13353939,0.0,0.0,0.0,0.0,0.0,0.0,10,334,681.1081319846111,14.0,60297512.047823764,249.21104400383723,665.7744540966755,24.37706762226376,23688355.535664394,22693959.052450694
55551281.87912755,140437000.0,direct_partial,55551281.87912755,0.0,0.0,0.0,0.0,0.0,0.0,11,334,900.6524992641654,15.46,56164793.884429246,232.1296765476599,665.7468132238597,22.70629304614322,22064784.448592976,21138364.28419481
42458427.32977685,140437000.0,direct_partial,42458427.32977685,0.0,0.0,0.0,0.0,0.0,0.0,12,334,912.0435186098013,16.47,42927961.238143414,177.41914622651754,665.6224467495755,17.354908659550702,16864589.82625739,16155893.474734168
29130491.663595185,140437000.0,charging_only,0.0,29130491.663595185,0.0,206.4192340845817,0.0,0.0,0.02607400851594716,13,334,641.6705037103831,16.76,0.0,121.72629287399721,624.9564226464855,0.0,0.0,-322970.6966499189
53592909.20254615,140437000.0,direct_plus_discharge,82723400.86614133,0.0,29130491.663595185,0.0,206.4192340845817,0.0,0.0,14,334,675.6553145613461,16.67,83679852.80214867,223.9463115451428,661.5503167593375,33.83007625191708,32874293.445362106,31451640.05324257
36380621.51348665,140437000.0,direct_partial,36380621.51348665,0.0,0.0,0.0,0.0,0.0,0.0,15,334,364.94538386480014,16.33,36783319.65951763,152.02208875942372,665.5342828521373,14.870754037085806,14450618.678687181,13842991.429493656
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,334,65.55089563025386,15.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,334,0.0,14.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,334,0.0,13.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,334,0.0,12.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,334,0.0,11.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,334,0.0,10.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,334,0.0,8.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,334,0.0,8.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,335,0.0,7.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,335,0.0,7.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,335,0.0,6.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,335,0.0,6.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,335,0.0,7.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,335,0.0,7.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,335,0.0,7.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,335,0.0,7.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,335,0.0,7.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,335,0.0,9.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,335,0.0,9.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
31011810.02590074,140437000.0,charging_only,0.0,31011810.02590074,0.0,219.75029282196948,0.0,0.0,0.027757931724880357,11,335,638.790597918981,10.11,0.0,129.5876744326692,626.4513557515692,0.0,0.0,-343658.97639158677
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,12,335,5.84690578879719,9.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,13,335,0.0,8.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,14,335,0.0,7.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,15,335,0.0,6.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,16,335,0.0,6.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,17,335,0.0,5.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,18,335,0.0,3.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,19,335,0.0,3.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,20,335,0.0,2.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,21,335,0.0,2.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,22,335,0.0,2.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,23,335,0.0,2.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,0,336,0.0,3.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,1,336,0.0,3.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,2,336,0.0,3.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,3,336,0.0,2.89,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,4,336,0.0,2.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,5,336,0.0,2.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,6,336,0.0,1.72,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027757931724880357,7,336,0.0,1.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
119614232.2614934,140437000.0,direct_plus_discharge,140437000.0,0.0,20822767.7385066,0.0,147.55053974853504,0.0,0.009119968809275928,8,336,652.4415997723027,2.04,142014772.84550744,499.8266845717874,664.1618990163909,57.41370752195584,55791629.1440488,53422656.365945525
98080860.81354083,140437000.0,direct_plus_discharge,108269903.10093497,0.0,10189042.28739414,0.0,72.19975307343444,0.0,0.0,9,336,729.2434537696333,3.82,109476872.14447431,409.8461408271801,664.8781592495857,44.25929071871371,43008856.95306858,41191964.78585799
77552566.13385405,140437000.0,direct_partial,77552566.13385405,0.0,0.0,0.0,0.0,0.0,0.0,10,336,850.0883233872452,5.61,78408019.49924538,324.06546677470254,665.861213596734,31.698780406477216,30803211.934719715,29510927.819261145
46023506.9036755,140437000.0,direct_partial,46023506.9036755,0.0,0.0,0.0,0.0,0.0,0.0,11,336,822.9907980606544,6.86,46532244.896265015,192.316386044609,665.663323147897,18.812047826323695,18280561.229476355,17512580.4251162
38635402.82649636,140437000.0,direct_partial,38635402.82649636,0.0,0.0,0.0,0.0,0.0,0.0,12,336,896.5767788338297,7.49,39062896.109539844,161.44404337810394,665.5702279259693,15.792340805512298,15346168.355364144,14701045.87678293
42768252.860627204,140437000.0,direct_partial,42768252.860627204,0.0,0.0,0.0,0.0,0.0,0.0,13,336,832.7428744522307,7.93,43241193.82512087,178.7138004240388,665.6262696033754,17.481542275017123,16987645.730782814,16273797.22579692
61165214.01712543,140437000.0,direct_partial,61165214.01712543,0.0,0.0,0.0,0.0,0.0,0.0,14,336,758.6835089405439,8.01,61840460.708511434,255.5883656592716,665.7838264389837,25.00085063688355,24294515.14667219,23274739.732225306
83642579.68512508,140437000.0,direct_partial,83642579.68512508,0.0,0.0,0.0,0.0,0.0,0.0,15,336,671.1601635627127,7.62,84565003.05756226,349.513536162253,665.8822432364914,34.18792464233253,33222031.72683607,31828475.504073095
62951491.98739724,140437000.0,direct_partial,62951491.98739724,0.0,0.0,0.0,0.0,0.0,0.0,16,336,398.96897822607326,6.77,63646381.82854768,263.0526061490883,665.7942188275337,25.730948111364448,25003985.572696634,23954505.768800057
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,336,0.0,5.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,336,0.0,4.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,336,0.0,3.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,336,0.0,2.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,336,0.0,2.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,336,0.0,2.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,336,0.0,1.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,337,0.0,1.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,337,0.0,0.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,337,0.0,0.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,337,0.0,0.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,337,0.0,0.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,337,0.0,-0.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,337,0.0,-0.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,337,0.0,-2.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
75389331.0169704,140437000.0,direct_partial,75389331.0169704,0.0,0.0,0.0,0.0,0.0,0.0,8,337,453.1710355264856,-1.59,76220995.95072685,315.02605218349015,665.8529257470976,30.814610908879455,29944022.3989875,28687711.17210091
95222820.295832,140437000.0,direct_partial,95222820.295832,0.0,0.0,0.0,0.0,0.0,0.0,9,337,716.5153182675343,3.1,96272588.01467557,397.9033737389352,665.9148099121134,38.92106504067256,37821449.27341966,36235322.810892016
67925523.3250984,140437000.0,direct_partial,67925523.3250984,0.0,0.0,0.0,0.0,0.0,0.0,10,337,774.9319564918812,6.42,68675111.05992812,283.83737018155114,665.8202766193339,27.763961885302404,26979561.70975265,25847367.69986518
41496620.38746339,140437000.0,direct_partial,41496620.38746339,0.0,0.0,0.0,0.0,0.0,0.0,11,337,778.0687073196946,8.38,41955577.60053429,173.4000862360508,665.6102154943435,16.961793572646616,16482581.20695518,15789878.943958633
39068397.72261891,140437000.0,direct_partial,39068397.72261891,0.0,0.0,0.0,0.0,0.0,0.0,12,337,910.3784912305164,9.83,39500652.51743901,163.25337993675282,665.576655573798,15.969316889516785,15518144.429934286,14865821.588790128
41370027.54045421,140437000.0,direct_partial,41370027.54045421,0.0,0.0,0.0,0.0,0.0,0.0,13,337,819.1914072748674,10.76,41827592.650895074,172.87109832368535,665.6085632521282,16.91005183959613,16432301.305060335,15741704.180956958
68056564.72715785,140437000.0,direct_partial,68056564.72715785,0.0,0.0,0.0,0.0,0.0,0.0,14,337,821.7392253002234,11.12,68807593.48403837,284.3849470734868,665.8209116098253,27.817521856545255,27031608.48014114,25897235.3554095
66319403.17318246,140437000.0,direct_partial,66319403.17318246,0.0,0.0,0.0,0.0,0.0,0.0,15,337,561.6856211097178,10.91,67051328.89839958,277.1259471729489,665.8122899039972,27.107499517103612,26341646.017240293,25236160.51481331
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,337,33.44005843305857,10.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,337,0.0,8.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,337,0.0,7.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,337,0.0,6.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,337,0.0,4.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,337,0.0,3.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,337,0.0,2.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,337,0.0,1.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,338,0.0,1.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,338,0.0,0.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,338,0.0,1.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,338,0.0,1.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,338,0.0,1.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,338,0.0,2.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,338,0.0,2.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,338,0.0,2.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,338,25.291153776960474,3.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,338,0.0,6.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,338,0.0,7.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,338,10.258461288885476,8.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,338,9.869022500280076,8.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,338,6.307500633460689,9.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,338,17.64703060229769,9.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,338,10.903777692142164,9.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,338,67.17204670226734,8.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,338,0.0,8.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,338,0.0,7.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,338,0.0,7.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,338,0.0,7.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,338,0.0,6.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,338,0.0,6.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,338,0.0,6.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,339,0.0,5.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,339,0.0,5.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,339,0.0,4.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,339,0.0,3.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,339,0.0,2.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,339,0.0,2.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,339,0.0,2.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,339,0.0,3.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,339,96.41807809988269,4.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
15300607.045072317,140437000.0,charging_only,0.0,15300607.045072315,0.0,108.42040099240779,0.0,1.862645149230957e-09,0.013695208546409406,9,339,233.27210346898866,6.21,0.0,63.93596770788441,609.1850503813915,0.0,0.0,-170887.70659588318
7103583.417366471,140437000.0,charging_only,0.0,7103583.417366471,0.0,50.336131130296025,0.0,0.0,0.02005345668918364,10,339,266.3423783674728,7.95,0.0,29.683428810706985,592.4564367393375,0.0,0.0,-80747.55740219943
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02005345668918364,11,339,154.60255180169005,9.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
7107870.820539307,140437000.0,charging_only,0.0,7107870.820539307,0.0,50.36651175309391,0.0,0.0,0.026415542384311295,12,339,467.6444314896274,11.16,0.0,29.701344392095464,592.4677569556372,0.0,0.0,-80794.70465700868
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.026415542384311295,13,339,118.12147809488035,11.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.026415542384311295,14,339,5.056308280693015,10.97,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
21655647.22462265,140437000.0,direct_plus_discharge,51167708.50760075,0.0,29512061.2829781,0.0,209.12304387579775,0.0,0.0,15,339,280.7197521300292,10.42,51777764.7929335,90.49149210669545,658.8215923750362,20.932705692499002,20341305.297708094,19442782.09310159
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,339,92.76651287749031,9.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,339,0.0,8.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,339,0.0,7.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,339,0.0,7.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,339,0.0,6.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,339,0.0,5.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,339,0.0,5.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,339,0.0,5.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,340,0.0,5.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,340,0.0,5.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,340,0.0,5.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,340,0.0,5.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,340,0.0,5.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,340,0.0,5.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,340,0.0,5.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,340,0.0,5.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,340,0.0,6.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,340,29.83052636647667,6.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,340,127.90328974732462,7.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,340,91.10169211184584,8.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,340,11.93153459798001,9.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,340,6.348524270892492,10.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,340,0.0,11.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,340,0.0,11.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,340,50.748257114894976,10.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,340,0.0,9.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,340,0.0,9.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,340,0.0,9.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,340,0.0,9.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,340,0.0,8.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,340,0.0,8.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,340,0.0,8.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,341,0.0,8.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,341,0.0,8.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,341,0.0,8.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,341,0.0,7.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,341,0.0,7.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,341,0.0,7.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,341,0.0,7.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,341,0.0,7.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
42083390.92007981,140437000.0,direct_partial,42083390.92007981,0.0,0.0,0.0,0.0,0.0,0.0,8,341,299.54949927889635,7.76,42548800.66832938,175.85199822323665,665.6177439469901,17.201621690716532,16715633.591118926,16013173.798382668
103534703.49085018,140437000.0,direct_partial,103534703.49085018,0.0,0.0,0.0,0.0,0.0,0.0,9,341,778.7576488884614,9.02,104675874.4342342,432.6358712132083,665.9336934952818,42.31834420430314,41122746.93382878,39398400.42963127
77227391.49825262,140437000.0,direct_partial,77227391.49825262,0.0,0.0,0.0,0.0,0.0,0.0,10,341,876.2559170476225,10.31,78079269.01812993,322.70667395426136,665.8599974341791,31.565873219483382,30674059.702484876,29387182.983957704
50880380.279518336,140437000.0,direct_partial,50880380.279518336,0.0,0.0,0.0,0.0,0.0,0.0,11,341,921.3333359922383,11.39,51442527.81570158,212.61158730063886,665.7097910181003,20.797176145989948,20209604.7940609,19360858.027927164
38245116.899591684,140437000.0,direct_partial,38245116.899591684,0.0,0.0,0.0,0.0,0.0,0.0,12,341,934.0441674107685,12.53,38668318.32826491,159.81317289395176,665.5643095199044,15.632820969125799,15191155.346503995,14552523.014116403
47231735.82446163,140437000.0,direct_partial,47231735.82446163,0.0,0.0,0.0,0.0,0.0,0.0,13,341,914.7734591305675,13.78,47753760.33910188,197.36515862177242,665.6757760283567,19.305881875862205,18760443.253120624,17972370.55768601
39406403.35440524,140437000.0,direct_partial,39406403.35440524,0.0,0.0,0.0,0.0,0.0,0.0,14,341,569.3327398934942,14.46,39842375.09326028,164.66578907158734,665.5815749400315,16.107468432688954,15652392.852393195,14994449.245002203
70754500.9187819,140437000.0,direct_partial,70754500.9187819,0.0,0.0,0.0,0.0,0.0,0.0,15,341,593.5477236786865,14.26,71535198.05064715,295.65869331881385,665.8334622570311,28.920237353567455,28103169.5535613,26923931.884408154
26713883.327500857,140437000.0,charging_only,0.0,26713883.327500857,0.0,189.2951001159674,0.0,0.0,0.02391096001464851,16,341,229.03864496293323,13.41,0.0,111.6281188548903,622.8624777573503,0.0,0.0,-296395.9976064828
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,17,341,0.0,11.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,18,341,0.0,10.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,19,341,0.0,9.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,20,341,0.0,8.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,21,341,0.0,7.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,22,341,0.0,7.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,23,341,0.0,7.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,0,342,0.0,7.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,1,342,0.0,7.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,2,342,0.0,7.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,3,342,0.0,7.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,4,342,0.0,7.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,5,342,0.0,8.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,6,342,0.0,8.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,7,342,0.0,7.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.02391096001464851,8,342,0.0,8.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
31633144.116425637,140437000.0,direct_plus_discharge,58347027.4439265,0.0,26713883.327500857,0.0,189.2951001159674,0.0,0.0,9,342,336.8421940459497,8.31,59031540.10259348,132.1840156255764,660.245424965812,23.865260705714853,23191008.422685564,22177616.24244247
79150876.19935656,140437000.0,direct_partial,79150876.19935656,0.0,0.0,0.0,0.0,0.0,0.0,10,342,900.5431193192077,8.47,80023905.68924196,330.74425412177493,665.867046032271,32.352050592686346,31438025.632230986,30119162.88487011
47136619.574867785,140437000.0,direct_partial,47136619.574867785,0.0,0.0,0.0,0.0,0.0,0.0,11,342,887.573060721328,9.29,47657598.12534844,196.96770057029687,665.6748188478944,19.267005432908558,18722665.172204975,17936174.184750836
25727498.74287627,140437000.0,charging_only,0.0,25727498.74287627,0.0,182.3055596433121,0.0,0.0,0.023028070691786792,12,342,760.9403140670393,10.2,0.0,107.50635736109119,621.9452964914283,0.0,0.0,-285549.02952895884
46569936.9351652,140437000.0,direct_plus_discharge,72297435.67804146,0.0,25727498.74287627,0.0,182.3055596433121,0.0,0.0,13,342,917.1717208478063,10.35,73133773.07725698,194.59972896982944,661.5022476221178,29.56650898567099,28731182.42332504,27487398.42422594
48855776.05191548,140437000.0,direct_partial,48855776.05191548,0.0,0.0,0.0,0.0,0.0,0.0,14,342,662.4498265315406,10.06,49395659.637714446,204.15146345483868,665.6915439477774,19.969668637071873,19405476.406535715,18590397.206961792
75409083.06712872,140437000.0,direct_partial,75409083.06712872,0.0,0.0,0.0,0.0,0.0,0.0,15,342,627.6789919722905,9.47,76240965.20810935,315.10858919900636,665.8530035731142,30.82268407675317,29951867.491149146,28695227.803295158
82020892.6110574,140437000.0,direct_partial,82020892.6110574,0.0,0.0,0.0,0.0,0.0,0.0,16,342,492.73337710117414,8.79,82925482.78922296,342.7370643468241,665.876948448992,33.52509967506555,32577933.194320396,31211344.34461768
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,342,0.0,7.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,342,0.0,6.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,342,0.0,6.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,342,0.0,5.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,342,0.0,4.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,342,0.0,4.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,342,0.0,4.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,343,0.0,3.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,343,0.0,3.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,343,0.0,2.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,343,0.0,2.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,343,0.0,2.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,343,0.0,2.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,343,0.0,2.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,343,0.0,2.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,343,110.17791179039187,3.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
73614301.06744489,140437000.0,direct_partial,73614301.06744489,0.0,0.0,0.0,0.0,0.0,0.0,9,343,600.9695019771194,6.79,74426446.54246359,307.60881329884467,665.8457613192744,30.089110788044774,29239019.44006707,28012225.55694392
22731369.6810432,140437000.0,charging_only,0.0,22731369.6810432,0.0,161.07493046944768,0.0,0.0,0.020346307006667074,10,343,404.74074028646874,10.04,0.0,94.98656580107549,618.9045417919591,0.0,0.0,-252601.51920041395
31081272.40126793,140437000.0,direct_plus_discharge,53812642.08231113,0.0,22731369.6810432,0.0,161.07493046944768,0.0,0.0,11,343,693.9334868973095,11.93,54440897.69358039,129.8779337782825,660.6751885678193,22.00935659568478,21387538.166142434,20455978.654000588
32332757.307902053,140437000.0,charging_only,0.0,32332757.307902053,0.0,229.1105511164623,0.0,0.0,0.028940280141026814,12,343,861.6693243049372,13.21,0.0,135.10745822406153,627.4377610520535,0.0,0.0,-358185.02761268284
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028940280141026814,13,343,127.97132494340359,14.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
