Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
8587289.135340326,140437000.0,direct_plus_discharge,40920046.44324238,0.0,32332757.307902053,0.0,229.1105511164623,0.0,0.0,14,343,293.4755694726027,14.31,41421940.88110423,35.88332405623131,656.3684879967396,16.746055013069697,16272937.792037513,15540271.328305136
55777969.09510811,140437000.0,direct_partial,55777969.09510811,0.0,0.0,0.0,0.0,0.0,0.0,15,343,499.8303932386447,14.07,56393973.91004374,233.07692435802645,665.7484521786483,22.798945906805955,22154819.638172984,21224629.844714377
46401323.630917415,140437000.0,direct_partial,46401323.630917415,0.0,0.0,0.0,0.0,0.0,0.0,16,343,322.82531603180377,13.07,46914216.35792135,193.89515203744048,665.6672869078791,18.966471182020133,18430621.745754637,17656358.14812637
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,343,0.0,11.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,343,0.0,9.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,343,0.0,8.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,343,0.0,7.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,343,0.0,7.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,343,0.0,6.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,343,0.0,6.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,344,0.0,6.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,344,0.0,6.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,344,0.0,5.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,344,0.0,4.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,344,0.0,4.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,344,0.0,3.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,344,0.0,3.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,344,0.0,3.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
62407952.31179554,140437000.0,direct_partial,62407952.31179554,0.0,0.0,0.0,0.0,0.0,0.0,8,344,399.15496772029456,3.57,63096865.01420925,260.78134102576,665.7911195504806,25.508789549796035,24788103.536626063,23747662.36751877
108671261.17731717,140437000.0,direct_partial,108671261.17731717,0.0,0.0,0.0,0.0,0.0,0.0,9,344,821.3759844241604,8.49,109868917.26666483,454.0997768873284,665.9439188054765,44.41778665212862,43162874.98673315,41353111.591945864
78383985.20158936,140437000.0,direct_partial,78383985.20158936,0.0,0.0,0.0,0.0,0.0,0.0,10,344,899.8811446711354,14.33,79248581.42690296,327.5396807395377,665.864277238239,32.038602635550426,31133433.35043363,29827323.393647388
48299513.3401144,140437000.0,direct_partial,48299513.3401144,0.0,0.0,0.0,0.0,0.0,0.0,11,344,906.7840763380538,16.79,48833279.87585878,201.82703314471607,665.6862625826881,19.74230984533143,19184541.059579223,18378712.068820786
35393938.911163665,140437000.0,direct_partial,35393938.911163665,0.0,0.0,0.0,0.0,0.0,0.0,12,344,906.3288974586603,18.17,35785786.81190683,147.89908195229376,665.517112400411,14.467471631961837,14058729.99289917,13467510.494778225
42797778.25851546,140437000.0,direct_partial,42797778.25851546,0.0,0.0,0.0,0.0,0.0,0.0,13,344,865.8212053479751,19.08,43271043.904733956,178.83717689403016,665.6266310198296,17.49361005998114,16999372.571155302,16285033.082161248
64862044.11943065,140437000.0,direct_partial,64862044.11943065,0.0,0.0,0.0,0.0,0.0,0.0,14,344,805.2134250191065,19.47,65577943.715102464,271.03614556409855,665.8047005844799,26.511839612953903,25762814.969696604,24681564.195358496
84947542.73504211,140437000.0,direct_partial,84947542.73504211,0.0,0.0,0.0,0.0,0.0,0.0,15,344,684.4229462022026,19.26,85884316.38501352,354.9665273523214,665.8863571116418,34.72129640355421,33740334.4246127,32325077.698738053
73784556.98942252,140437000.0,direct_partial,73784556.98942252,0.0,0.0,0.0,0.0,0.0,0.0,16,344,450.25636183383153,18.22,74598574.7164811,308.32025416505155,665.8464634597672,30.158698736124517,29306641.357545152,28077016.25313578
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,344,0.0,15.77,0.0,1.0,567.2799234752367,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,344,0.0,14.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,344,0.0,12.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,344,0.0,11.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,344,0.0,10.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,344,0.0,9.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,344,0.0,8.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,345,0.0,9.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,345,0.0,9.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,345,0.0,9.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,345,0.0,9.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,345,0.0,10.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,345,0.0,9.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,345,0.0,9.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,345,0.0,9.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
44412540.42914714,140437000.0,direct_partial,44412540.42914714,0.0,0.0,0.0,0.0,0.0,0.0,8,345,313.04329038696153,8.8,44903563.11860281,185.58471192275766,665.6456651031762,18.153604642171572,17640720.68393079,16899528.97754205
90733593.31338373,140437000.0,direct_partial,90733593.31338373,0.0,0.0,0.0,0.0,0.0,0.0,9,345,710.2956891551337,11.41,91733994.38302141,379.14444015298875,665.9031718225258,37.086203201247756,36038426.791608885,34526952.62219239
67934515.3671597,140437000.0,direct_partial,67934515.3671597,0.0,0.0,0.0,0.0,0.0,0.0,10,345,810.0222081928629,16.42,68684201.98471195,283.8749448286985,665.8203202705859,27.767637162783643,26983133.15161009,25850789.61117711
45424197.707592696,140437000.0,direct_partial,45424197.707592696,0.0,0.0,0.0,0.0,0.0,0.0,11,345,874.1264513980274,19.72,45926345.28116895,189.81207930077113,665.6569003729306,18.567094835931098,18042528.756518234,17284513.989951447
32364868.5872168,140437000.0,charging_only,0.0,32364868.5872168,0.0,229.33809227018438,0.0,0.0,0.02896902218149697,12,345,862.3756810254508,21.1,0.0,135.24164020202346,627.4611297533766,0.0,0.0,-358538.1454807889
43903909.69789761,140437000.0,direct_plus_discharge,76268778.28511441,0.0,32364868.587216794,0.0,229.33809227018435,0.0,0.0,13,345,880.3903335677556,21.72,77159443.41506884,183.4593192561392,660.6583164917602,31.19400628559189,30312698.92363821,28992159.174263053
74723721.04063517,140437000.0,direct_partial,74723721.04063517,0.0,0.0,0.0,0.0,0.0,0.0,14,345,896.1507132289295,21.74,75548066.46608236,312.24469731125185,665.8502790864059,30.542559094549485,29679656.71719873,28434414.057627913
39234871.63786496,140437000.0,direct_partial,39234871.63786496,0.0,0.0,0.0,0.0,0.0,0.0,15,345,390.26771597844316,21.04,39668957.09514331,163.94901709925378,665.5790890469658,16.037359034747926,15584264.217294296,14929173.046643857
12724500.637961186,140437000.0,charging_only,0.0,12724500.637961185,0.0,90.16606057079352,0.0,1.862645149230957e-09,0.011389397124731812,16,345,161.17534275169376,19.7,0.0,53.17130617701721,604.8095570710094,0.0,0.0,-142559.05629277127
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,17,345,0.0,17.8,0.0,1.0,567.2799234751607,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,18,345,0.0,16.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,19,345,0.0,14.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,20,345,0.0,13.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,21,345,0.0,12.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,22,345,0.0,11.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,23,345,0.0,10.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,0,346,0.0,10.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,1,346,0.0,9.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,2,346,0.0,9.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,3,346,0.0,9.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,4,346,0.0,8.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,5,346,0.0,7.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,6,346,0.0,7.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.011389397124731812,7,346,0.0,5.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
63491789.00380017,140437000.0,direct_plus_discharge,76216289.64176135,0.0,12724500.637961185,0.0,90.16606057079352,0.0,0.0,8,346,404.89086133645236,5.84,77074845.55268644,265.310321316313,663.9139350563638,31.15980507658746,30279463.982865162,28991504.76843695
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,346,107.6280005173172,10.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
16114925.61391931,140437000.0,charging_only,0.0,16114925.61391931,0.0,114.19067830950213,0.0,0.0,0.014424085681200268,10,346,348.4424992560566,16.12,0.0,67.33872457683489,610.4411057716903,0.0,0.0,-179842.51758837007
47151234.781712875,140437000.0,direct_plus_discharge,63266160.39563218,0.0,16114925.613919307,0.0,114.19067830950212,0.0,0.0,11,346,904.5111689408171,18.41,63987750.940809466,197.02877248660315,662.7765338118053,25.868956756350624,25138095.134194594,24060012.77329352
29126463.232568454,140437000.0,charging_only,0.0,29126463.232568454,0.0,206.39068854347985,0.0,0.0,0.026070402763386926,12,346,821.726871266418,19.05,0.0,121.70945944802399,624.9531007242449,0.0,0.0,-322926.3972321963
36529813.10713667,140437000.0,direct_plus_discharge,65656276.33970512,0.0,29126463.23256845,0.0,206.39068854347983,0.0,0.0,13,346,791.7347111386066,19.25,66425039.88589863,152.6455090515596,660.4206902242001,26.854303504692606,26095603.424305968,24956769.314132925
55006439.466430694,140437000.0,direct_partial,55006439.466430694,0.0,0.0,0.0,0.0,0.0,0.0,14,346,717.5160690673005,18.96,55613960.00719622,229.85296773463992,665.7428187335933,22.48360202261818,21848384.993924998,20931025.12780336
44063584.56354299,140437000.0,direct_partial,44063584.56354299,0.0,0.0,0.0,0.0,0.0,0.0,15,346,423.7025102823414,18.18,44550769.89260838,184.1265455317759,665.6416699660194,18.010977458484096,17502123.068803616,16766734.222386934
17672115.339971807,140437000.0,charging_only,0.0,17672115.339971807,0.0,125.22495518639525,0.0,0.0,0.015817889076176244,16,346,186.0769427546149,16.83,0.0,73.8456841861274,612.6949350075923,0.0,0.0,-196966.45434936837
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,17,346,0.0,14.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,18,346,0.0,13.13,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,19,346,0.0,11.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,20,346,0.0,9.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,21,346,0.0,8.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,22,346,0.0,7.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,23,346,0.0,6.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,0,347,0.0,6.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,1,347,0.0,5.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,2,347,0.0,4.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,3,347,0.0,4.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,4,347,0.0,5.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,5,347,0.0,5.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,6,347,0.0,6.47,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.015817889076176244,7,347,0.0,7.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
63297500.147812545,140437000.0,direct_plus_discharge,80969615.48778436,0.0,17672115.339971807,0.0,125.22495518639525,0.0,0.0,8,347,403.7162205434539,7.93,81888385.50791167,264.4984550951994,663.2475384600018,33.10582216760048,32170501.295184925,30795510.532693963
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9,347,0.0,9.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10,347,0.0,9.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11,347,0.0,9.31,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12,347,14.202262666795171,8.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13,347,42.96824150372965,8.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14,347,43.59782732134306,7.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15,347,22.090625432742065,7.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16,347,59.03323546749384,6.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,347,0.0,5.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,347,0.0,4.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,347,0.0,4.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,347,0.0,4.03,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,347,0.0,3.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,347,0.0,3.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,347,0.0,2.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,348,0.0,2.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,348,0.0,2.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,348,0.0,2.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,348,0.0,2.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,348,0.0,2.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,348,0.0,1.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,348,0.0,1.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,348,0.0,1.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
100045091.3330628,140437000.0,direct_partial,100045091.3330628,0.0,0.0,0.0,0.0,0.0,0.0,8,348,581.4736029439413,1.45,101147888.08420995,418.05398373805616,665.9261477060621,40.89205049990024,39736749.5481405,38070432.53335515
109389929.1897898,140437000.0,direct_partial,109389929.1897898,0.0,0.0,0.0,0.0,0.0,0.0,9,348,841.0434969571885,3.4,110595488.25038676,457.102843020769,665.9452728671985,44.71152464232159,43448314.156605564,41626599.881337725
79658190.426214,140437000.0,direct_partial,79658190.426214,0.0,0.0,0.0,0.0,0.0,0.0,10,348,938.7119548110196,5.2,80536798.69471154,332.8641455699089,665.8688483437916,32.55940288721222,31639519.714701295,30312220.733104352
51059788.85681228,140437000.0,direct_partial,51059788.85681228,0.0,0.0,0.0,0.0,0.0,0.0,11,348,984.4296175741563,6.7,51623909.29396409,213.36127396147484,665.7113381536257,20.870505018291087,20280861.94545479,19429131.756618004
37062586.30508201,140437000.0,direct_partial,37062586.30508201,0.0,0.0,0.0,0.0,0.0,0.0,12,348,975.6939863869434,7.9,37472783.80829929,154.8717847724585,665.5456160517167,15.149490482540584,14721480.134338625,14102512.35019049
41159060.63027948,140437000.0,direct_partial,41159060.63027948,0.0,0.0,0.0,0.0,0.0,0.0,13,348,873.4364796263014,8.66,41614305.80245717,171.98954025761452,665.6057872024995,16.823824269821994,16348509.876105996,15661420.964814465
66941713.92896752,140437000.0,direct_partial,66941713.92896752,0.0,0.0,0.0,0.0,0.0,0.0,14,348,838.9884987902568,9.05,67680483.01427615,279.72636951364007,665.8154299413205,27.36185383300193,26588814.208310865,25472980.17035016
86912179.83122554,140437000.0,direct_partial,86912179.83122554,0.0,0.0,0.0,0.0,0.0,0.0,15,348,706.4999188231005,8.83,87870557.99144408,363.1760692070512,665.892317569084,35.52429381272939,34520645.18296602,33072718.096484806
74934399.25709301,140437000.0,direct_partial,74934399.25709301,0.0,0.0,0.0,0.0,0.0,0.0,16,348,462.48075445955016,8.06,75761061.44612576,313.12504902569844,665.8511218915346,30.628668667820143,29763333.48334088,28514587.411706343
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,348,0.0,6.78,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,348,0.0,5.1,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,348,0.0,4.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,348,0.0,4.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,348,0.0,3.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,348,0.0,3.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,348,0.0,2.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,349,0.0,2.56,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,349,0.0,2.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,349,0.0,1.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,349,0.0,1.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,349,0.0,1.76,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,349,0.0,1.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,349,0.0,1.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,349,0.0,1.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
92040096.97507563,140437000.0,direct_partial,92040096.97507563,0.0,0.0,0.0,0.0,0.0,0.0,8,349,544.4727461561884,1.46,93054865.26388161,384.6038690291175,665.9066760047893,37.620204649889125,36557341.386587635,35024141.09490448
108717156.58900477,140437000.0,direct_partial,108717156.58900477,0.0,0.0,0.0,0.0,0.0,0.0,9,349,839.4445599673182,3.26,109915317.376111,454.2915580075777,665.9440058134345,44.436545280258294,43181103.63750373,41370577.03832963
73122532.01422012,140437000.0,direct_partial,73122532.01422012,0.0,0.0,0.0,0.0,0.0,0.0,10,349,881.6645819125406,7.08,73929269.65612279,305.5538797779657,665.8437148845303,29.888112203410905,29043699.559564963,27825083.40673878
43412394.46716595,140437000.0,direct_partial,43412394.46716595,0.0,0.0,0.0,0.0,0.0,0.0,11,349,888.7506357830806,8.84,43892418.85891419,181.40544637204906,665.6340427922225,17.74481941775396,17243484.647021785,16518924.576725293
30477641.55659786,140437000.0,charging_only,0.0,30477641.55659786,0.0,215.96516459348058,0.0,0.0,0.027279810264439652,12,349,873.3777633446134,10.06,0.0,127.35556835326248,626.0380433621305,0.0,0.0,-337784.8899299135
39982435.11840607,140437000.0,direct_plus_discharge,70460076.67500393,0.0,30477641.55659786,0.0,215.96516459348058,0.0,0.0,13,349,857.0812245077848,10.67,71283835.41286232,167.0728274429005,660.5568514715155,28.81861651033711,28004419.748967253,26783520.87812574
64302340.619503886,140437000.0,direct_partial,64302340.619503886,0.0,0.0,0.0,0.0,0.0,0.0,14,349,813.6676904785797,10.79,65012085.327821136,268.6973373852768,665.8016944343418,26.283074483134925,25540513.0171695,24468569.669231527
84676561.0576328,140437000.0,direct_partial,84676561.0576328,0.0,0.0,0.0,0.0,0.0,0.0,15,349,691.3546757423528,10.41,85610354.8053933,353.8341882415114,665.8855132791543,34.6105392640721,33632706.4465958,32221955.93163203
69209067.52564844,140437000.0,direct_partial,69209067.52564844,0.0,0.0,0.0,0.0,0.0,0.0,16,349,434.72075962976135,9.49,69972770.0015097,289.20085937621286,665.8263927285215,28.288579215192904,27489357.31040427,26335818.975924794
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,349,0.0,7.89,0.0,1.0,567.279923475233,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,349,0.0,6.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,349,0.0,5.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,349,0.0,4.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,349,0.0,3.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,349,0.0,2.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,349,0.0,1.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,350,0.0,0.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,350,0.0,-0.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,350,0.0,-0.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,350,0.0,1.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,350,0.0,1.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,350,0.0,0.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,350,0.0,-0.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,350,0.0,-2.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
73737535.02110064,140437000.0,direct_partial,73737535.02110064,0.0,0.0,0.0,0.0,0.0,0.0,8,350,460.2880696613285,-2.07,74551035.66202745,308.1237655525846,665.8462698639129,30.13947965550662,29287965.274079807,28059122.107802667
95670902.68786696,140437000.0,direct_partial,95670902.68786696,0.0,0.0,0.0,0.0,0.0,0.0,9,350,758.9428786159227,2.92,96725597.831042,399.7757557472586,665.9159115863448,39.10420776998377,37999417.770407125,36405840.05219583
61769195.25402443,140437000.0,direct_partial,61769195.25402443,0.0,0.0,0.0,0.0,0.0,0.0,10,350,781.2249109084743,7.49,62451083.741417944,258.1121952527503,665.7874076136173,25.24771320980476,24534403.245044846,23504584.100462038
41476598.483009174,140437000.0,direct_partial,41476598.483009174,0.0,0.0,0.0,0.0,0.0,0.0,11,350,867.2515225821489,9.65,41935335.52133469,173.31642159234528,665.6099548476168,16.953610108408945,16474628.945699673,15782259.631134147
30681342.544124722,140437000.0,charging_only,0.0,30681342.544124726,0.0,217.40859377803213,0.0,-3.725290298461914e-09,0.027462138161435636,12,350,878.8096229414309,11.04,0.0,128.20676463078377,626.1966683123495,0.0,0.0,-340024.9270751658
39230202.36912028,140437000.0,direct_plus_discharge,69911544.913245,0.0,30681342.544124726,0.0,217.40859377803213,0.0,0.0,13,350,846.8779774563458,11.82,70729598.65171704,163.92950583314519,660.4798340364144,28.594549769499327,27786683.444382556,26574577.364992104
66878959.69494697,140437000.0,direct_partial,66878959.69494697,0.0,0.0,0.0,0.0,0.0,0.0,14,350,836.767937203627,12.04,67617038.69121858,279.4641411805418,665.8151159476032,27.33620457317941,26563889.593255125,25449099.10855899
90896921.9386681,140437000.0,direct_partial,90896921.9386681,0.0,0.0,0.0,0.0,0.0,0.0,15,350,730.4508285621048,11.71,91899119.08299325,379.8269342318965,665.9036153974506,37.1529597860655,36103297.33879748,34589107.14355831
77649524.37762393,140437000.0,direct_partial,77649524.37762393,0.0,0.0,0.0,0.0,0.0,0.0,16,350,474.4589632365237,10.66,78506043.96301848,324.47062188550456,665.861574251681,31.738409719543032,30841721.62227048,29547825.16792556
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,350,0.0,8.86,0.0,1.0,567.2799234751791,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,350,0.0,6.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,350,0.0,6.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,350,0.0,6.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,350,0.0,5.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,350,0.0,4.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,350,0.0,4.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,351,0.0,4.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,351,0.0,3.79,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,351,0.0,3.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,351,0.0,2.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,351,0.0,2.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,351,0.0,1.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,351,0.0,1.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,351,0.0,-0.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
76842712.26946178,140437000.0,direct_partial,76842712.26946178,0.0,0.0,0.0,0.0,0.0,0.0,8,351,474.89506107483044,-0.58,77690359.5901046,321.09923193072507,665.858545430123,31.408644983957014,30521273.551127106,29240793.743839607
94885537.1986594,140437000.0,direct_partial,94885537.1986594,0.0,0.0,0.0,0.0,0.0,0.0,9,351,756.3323540870497,2.32,95931595.91895907,396.49398382742925,665.9139737890436,38.78320881586936,37687487.825859815,36106970.1144
63320333.3439994,140437000.0,direct_partial,63320333.3439994,0.0,0.0,0.0,0.0,0.0,0.0,10,351,799.3101832703503,6.78,64019279.220140435,264.59386715890184,665.7962916602065,25.881703003603,25150481.268627923,24094867.924776375
40196158.09057826,140437000.0,direct_partial,40196158.09057826,0.0,0.0,0.0,0.0,0.0,0.0,11,351,856.1016424796493,8.66,40640814.51951713,167.965902142978,665.5927465213433,16.4302613842573,15966066.109556165,15294989.50570902
28575965.70724711,140437000.0,charging_only,0.0,28575965.70724711,0.0,202.4898523044438,0.0,0.0,0.02557766555424553,12,351,851.3205375861185,9.71,0.0,119.40911986682083,624.4940528169694,0.0,0.0,-316872.74516086973
38191841.991005674,140437000.0,direct_plus_discharge,66767807.69825278,0.0,28575965.70724711,0.0,202.4898523044438,0.0,0.0,13,351,836.6612280652615,10.47,67547910.60597843,159.5905553974732,660.611542793703,27.308257482971367,26536732.06717475,25380302.8009478
66989655.3150308,140437000.0,direct_partial,66989655.3150308,0.0,0.0,0.0,0.0,0.0,0.0,14,351,838.9884987902568,10.62,67728951.59702744,279.9267000562247,665.8156694218167,27.381448703161798,26607855.465341635,25491224.200058974
91132359.8171277,140437000.0,direct_partial,91132359.8171277,0.0,0.0,0.0,0.0,0.0,0.0,15,351,732.7663737607189,10.29,92137145.99943237,380.810748047261,665.9042520115485,37.24918926620314,36196808.0995598,34678702.758666165
78520664.09432611,140437000.0,direct_partial,78520664.09432611,0.0,0.0,0.0,0.0,0.0,0.0,16,351,479.3264153704018,9.37,79386763.33541018,328.11081476360766,665.8647746668601,32.094466793340736,31187719.208436467,29879336.389796253
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,351,0.0,7.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,351,0.0,6.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,351,0.0,6.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,351,0.0,5.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,351,0.0,4.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,351,0.0,3.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,351,0.0,3.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,352,0.0,2.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,352,0.0,2.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,352,0.0,1.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,352,0.0,1.52,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,352,0.0,1.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,352,0.0,0.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,352,0.0,0.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,352,0.0,-0.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
73036253.9064531,140437000.0,direct_partial,73036253.9064531,0.0,0.0,0.0,0.0,0.0,0.0,8,352,457.0834554654995,-0.13,73842042.77452506,305.193353277557,665.8433530070164,29.85284813497802,29009431.787755147,27792250.371603068
92388072.42264356,140437000.0,direct_partial,92388072.42264356,0.0,0.0,0.0,0.0,0.0,0.0,9,352,742.4256349765773,1.83,93406667.29048403,386.0579385907565,665.9075925962388,37.76243111165991,36695549.61480759,35156562.76672868
61243430.82484618,140437000.0,direct_partial,61243430.82484618,0.0,0.0,0.0,0.0,0.0,0.0,10,352,783.7819855219512,5.6,61919537.64243803,255.91520676294832,665.784294190623,25.0328198458977,24325581.146941617,23304505.04886255
38396687.3143382,140437000.0,direct_partial,38396687.3143382,0.0,0.0,0.0,0.0,0.0,0.0,11,352,838.4587683037776,7.39,38821555.516267106,160.44653346024543,665.5666222708089,15.694771672684054,15251355.790392995,14610202.961921586
29211595.33670446,140437000.0,charging_only,0.0,29211595.33670446,0.0,206.9939362996351,0.0,0.0,0.026146602479953908,12,352,866.6880453625423,8.53,0.0,122.06519719391275,625.0231884870617,0.0,0.0,-323862.5688130679
35557070.26494141,140437000.0,direct_plus_discharge,64768665.60164587,0.0,29211595.33670446,0.0,206.9939362996351,0.0,0.0,13,352,804.5851924777534,9.22,65527805.042412974,148.58075170151045,660.3305541873299,26.491569559130244,25743117.59472344,24618906.310416017
67136649.00114664,140437000.0,direct_partial,67136649.00114664,0.0,0.0,0.0,0.0,0.0,0.0,14,352,840.8606876008454,9.5,67877561.72752382,280.5409360496778,665.816401563563,27.44152878072106,26666238.133014686,25547162.479024515
89139777.72940433,140437000.0,direct_partial,89139777.72940433,0.0,0.0,0.0,0.0,0.0,0.0,15,352,720.4459864379947,9.21,90122652.09897958,372.48443369641825,665.8987579321206,36.434770024543106,35405398.20356767,33920427.926381506
81170376.4797334,140437000.0,direct_partial,81170376.4797334,0.0,0.0,0.0,0.0,0.0,0.0,16,352,492.41259797798597,8.46,82065613.79343848,339.18305032978685,665.8740869351534,33.17747198787505,32240126.843867958,30887681.40455184
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,352,0.0,7.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,352,0.0,5.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,352,0.0,5.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,352,0.0,4.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,352,0.0,4.16,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,352,0.0,3.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,352,0.0,3.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,353,0.0,2.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,353,0.0,2.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,353,0.0,2.04,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,353,0.0,1.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,353,0.0,1.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,353,0.0,1.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,353,0.0,1.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,353,0.0,-0.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
64208612.74250837,140437000.0,direct_partial,64208612.74250837,0.0,0.0,0.0,0.0,0.0,0.0,8,353,415.4679518230075,0.06,64917326.754183024,268.3056808648122,665.8011859007896,26.244765503561545,25503286.360444233,24432901.632948656
86088540.7870478,140437000.0,direct_partial,86088540.7870478,0.0,0.0,0.0,0.0,0.0,0.0,9,353,702.5767905686857,3.19,87037861.64187159,359.7343652814243,665.8898518771598,35.187651478195896,34193513.821952686,32759283.201162368
57985294.39212688,140437000.0,direct_partial,57985294.39212688,0.0,0.0,0.0,0.0,0.0,0.0,10,353,755.4061158224793,6.35,58625572.48485564,242.30057662850547,665.7637411561392,23.701136188235658,23031520.826293297,22064624.959448572
35908283.047272936,140437000.0,direct_partial,35908283.047272936,0.0,0.0,0.0,0.0,0.0,0.0,11,353,807.5526494376131,8.35,36305787.032366306,150.04834897027217,665.5261809005117,14.677697230120495,14263016.201111179,13663243.566924956
27201545.627897147,140437000.0,charging_only,0.0,27201545.627897147,0.0,192.75068472134248,0.0,0.0,0.024347454912169574,12,353,834.5029548429926,9.59,0.0,113.66589166995736,623.3020043782989,0.0,0.0,-301758.6700240421
34739583.828430325,140437000.0,direct_plus_discharge,61941129.45632747,0.0,27201545.627897147,0.0,192.75068472134248,0.0,0.0,13,353,791.3791843308977,10.46,62665948.27714728,145.1647574045234,660.4739120296625,25.334578606721074,24618814.48095662,23544867.93870721
60897195.13006189,140437000.0,direct_partial,60897195.13006189,0.0,0.0,0.0,0.0,0.0,0.0,14,353,781.2560275575789,10.81,61569494.50013267,254.4684070290082,665.7822145194759,24.89130446556294,24188063.92398929,23172745.45159381
83407790.25974682,140437000.0,direct_partial,83407790.25974682,0.0,0.0,0.0,0.0,0.0,0.0,15,353,682.2018707261439,10.6,84327631.7250438,348.53243200900494,665.8814894006214,34.09196020154765,33128778.517413236,31739126.657043
77142857.99867027,140437000.0,direct_partial,77142857.99867027,0.0,0.0,0.0,0.0,0.0,0.0,16,353,472.5610798124725,9.68,77993805.92963696,322.3534375706584,665.8596795970493,31.53132221701834,30640484.850776378,29355013.857469425
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,353,0.0,7.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,353,0.0,5.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,353,0.0,4.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,353,0.0,4.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,353,0.0,3.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,353,0.0,3.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,353,0.0,2.99,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,354,0.0,2.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,354,0.0,2.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,354,0.0,2.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,354,0.0,1.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,354,0.0,1.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,354,0.0,0.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,354,0.0,0.64,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,354,0.0,0.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
87354098.36345081,140437000.0,direct_partial,87354098.36345081,0.0,0.0,0.0,0.0,0.0,0.0,8,354,525.2286294710369,1.54,88317336.16592926,365.02269456790384,665.8936213519153,35.704917214951,34696165.53004745,33240889.68799475
80258403.50120999,140437000.0,direct_partial,80258403.50120999,0.0,0.0,0.0,0.0,0.0,0.0,9,354,665.9791519927724,3.84,81143612.12839635,335.37222931245026,665.8709512627785,32.80472531602654,31877911.181824226,30540631.131642673
60474274.59404603,140437000.0,direct_partial,60474274.59404603,0.0,0.0,0.0,0.0,0.0,0.0,10,354,780.2926919183404,6.54,61141923.23698074,252.701167751896,665.7796419236385,24.718446030095077,24020089.164262187,23011803.525791306
34352649.66095999,140437000.0,charging_only,0.0,34352649.66095999,0.0,243.4235478645599,0.0,0.0,0.03074823762499704,11,354,789.2228965340232,8.56,0.0,143.54789276878807,628.8547550976909,0.0,0.0,-380397.1629351857
36780776.955214016,140437000.0,direct_plus_discharge,71133426.61617401,0.0,34352649.66095999,0.0,243.4235478645599,0.0,0.0,12,354,988.5366393818763,9.33,71970811.18483461,153.69420054721417,659.9465348280245,29.096346955250716,28274303.62606587,27035951.61002715
23608451.449573908,140437000.0,charging_only,0.0,23608451.449573908,0.0,167.2899490479331,0.0,0.0,0.021131361985002078,13,354,646.9079019403085,9.14,0.0,98.65158846748098,619.8371564391036,0.0,0.0,-262246.51780737116
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,14,354,102.33011270690672,8.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,15,354,0.0,6.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,16,354,56.47536061246121,5.57,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,17,354,0.0,4.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,18,354,0.0,3.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,19,354,0.0,2.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,20,354,0.0,2.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,21,354,0.0,2.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,22,354,0.0,1.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,23,354,0.0,1.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,0,355,0.0,1.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,1,355,0.0,0.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,2,355,0.0,0.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,3,355,0.0,-0.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,4,355,0.0,-1.24,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,5,355,0.0,-3.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,6,355,0.0,-3.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.021131361985002078,7,355,0.0,-2.48,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
76286693.44842544,140437000.0,direct_plus_discharge,99895144.89799935,0.0,23608451.449573908,0.0,167.2899490479331,0.0,0.0,8,355,474.57039129577925,-1.78,101031563.7559625,318.7758207561204,663.0164946400245,40.84502292082611,39691050.61378335,37991759.564201966
103454706.02554256,140437000.0,direct_partial,103454706.02554256,0.0,0.0,0.0,0.0,0.0,0.0,9,355,818.6797091637163,0.25,104594997.26137535,432.3015893546799,665.9335262139426,42.2856471950085,41090973.72598891,39367957.51635053
67880518.22505143,140437000.0,direct_partial,67880518.22505143,0.0,0.0,0.0,0.0,0.0,0.0,10,355,854.0301456635559,3.23,68629611.05259985,283.6493093670516,665.8200579712756,27.74556715029949,26961686.671233438,25830241.06055457
41470743.03879233,140437000.0,direct_partial,41470743.03879233,0.0,0.0,0.0,0.0,0.0,0.0,11,355,889.5988111211598,5.96,41929415.686610036,173.29195370742667,665.6098785734046,16.951216838662077,16472303.29170654,15780031.348545857
27676559.357216395,140437000.0,charging_only,0.0,27676559.357216395,0.0,196.1166413045016,0.0,0.0,0.02477262837530546,12,355,847.5666589506811,7.86,0.0,115.65081046235689,623.7216306638649,0.0,0.0,-306982.2499933708
35424718.54449842,140437000.0,direct_plus_discharge,63101277.90171482,0.0,27676559.357216395,0.0,196.1166413045016,0.0,0.0,13,355,801.6261072072853,8.89,63839617.13857244,148.02769944028978,660.4809474978842,25.80906924869673,25079899.595853686,23985893.833853073
63518450.25067618,140437000.0,direct_partial,63518450.25067618,0.0,0.0,0.0,0.0,0.0,0.0,14,355,804.5528139523661,9.42,64219574.75757532,265.42172948556373,665.7973951074841,25.962678448437572,25229168.95808354,24170261.08681198
88459497.78985316,140437000.0,direct_partial,88459497.78985316,0.0,0.0,0.0,0.0,0.0,0.0,15,355,713.874486902945,9.42,89434891.33004078,369.64177809985665,665.8968255353407,36.15672222119321,35135205.934188746,33661548.17420066
80400183.97459525,140437000.0,direct_partial,80400183.97459525,0.0,0.0,0.0,0.0,0.0,0.0,16,355,488.1311070391346,8.78,81286951.71806683,335.96468108520014,665.8714434227443,32.86267462026264,31934223.275758613,30594585.528472856
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,355,0.0,7.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,355,0.0,5.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,355,0.0,5.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,355,0.0,5.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,355,0.0,3.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,355,0.0,3.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,355,0.0,3.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,356,0.0,3.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
