Q_solar,Q_design,mode,Q_to_pb,Q_to_storage,Q_from_storage,m_dot_charge,m_dot_discharge,Q_defocus,tank_soc,hour,day_of_year,DNI,T_amb,Q_sg_oil,m_oil_field,T_sg_oil_in,m_steam,P_turbine,P_net
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,356,0.0,2.54,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,356,0.0,2.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,356,0.0,3.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,356,0.0,4.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,356,0.0,4.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,356,0.0,4.36,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,356,0.0,4.14,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
69261438.12915522,140437000.0,direct_partial,69261438.12915522,0.0,0.0,0.0,0.0,0.0,0.0,8,356,438.0051726660568,4.61,70025716.50844528,289.41969809318584,665.8266374611877,28.309984419754368,27510157.765316352,26355748.549133036
91255670.5698647,140437000.0,direct_partial,91255670.5698647,0.0,0.0,0.0,0.0,0.0,0.0,9,356,737.3372085659116,5.86,92261812.7626132,381.3260212179138,665.904584127663,37.29958952341273,36245784.42560401,34725628.524448425
59862870.279828705,140437000.0,direct_partial,59862870.279828705,0.0,0.0,0.0,0.0,0.0,0.0,10,356,776.1280175408941,8.8,60523795.497456305,250.14631967461995,665.7758585209668,24.468549455695236,23777252.78241117,22779134.313979324
35504290.56232186,140437000.0,direct_partial,35504290.56232186,0.0,0.0,0.0,0.0,0.0,0.0,11,356,803.7690456673646,11.33,35897351.96624007,148.3602035002283,665.5190801779376,14.5125751730385,14102559.248062152,13509504.689286118
24293462.857137665,140437000.0,charging_only,0.0,24293462.857137665,0.0,172.14395328931093,0.0,0.0,0.02174449936286033,12,356,784.1030555897211,13.14,0.0,101.51401523947196,620.5403108113771,0.0,0.0,-269779.3776942779
35134396.797524795,140437000.0,direct_plus_discharge,59427859.65466246,0.0,24293462.857137665,0.0,172.14395328931093,0.0,0.0,13,356,788.1719026710242,14.43,60120371.98095739,146.81454483899046,660.8444341418582,24.30545346701986,23618764.65635558,22591306.65289026
62688943.24781645,140437000.0,direct_partial,62688943.24781645,0.0,0.0,0.0,0.0,0.0,0.0,14,356,790.485772315453,14.99,63380945.92118303,261.955505381378,665.7927284795485,25.623637729170355,24899706.972601186,23854593.146531023
85383131.79976976,140437000.0,direct_partial,85383131.79976976,0.0,0.0,0.0,0.0,0.0,0.0,15,356,689.6184182074779,14.76,86324695.48879251,356.7867040482064,665.887702302445,34.89933279059019,33913340.85864401,32490840.631234866
84844517.00693166,140437000.0,direct_partial,84844517.00693166,0.0,0.0,0.0,0.0,0.0,0.0,16,356,506.5200119318238,13.45,85780157.7146404,354.53601831394485,665.8860369263989,34.67918715451709,33699414.85284011,32285871.36331617
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,356,0.0,10.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,356,0.0,9.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,356,0.0,9.07,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,356,0.0,8.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,356,0.0,7.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,356,0.0,6.32,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,356,0.0,5.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,357,0.0,4.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,357,0.0,4.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,357,0.0,4.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,357,0.0,3.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,357,0.0,3.95,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,357,0.0,3.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,357,0.0,3.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,357,0.0,0.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
66215388.48911394,140437000.0,direct_partial,66215388.48911394,0.0,0.0,0.0,0.0,0.0,0.0,8,357,425.74400952310407,0.47,66946170.3968217,276.69130562819447,665.8117593117081,27.064986056482155,26300333.66639244,25196577.845871348
87932354.85447684,140437000.0,direct_partial,87932354.85447684,0.0,0.0,0.0,0.0,0.0,0.0,9,357,717.9821442731717,4.0,88901951.56583983,367.4390293073168,665.895307574031,35.94126542655439,34925836.32365701,33460944.533640385
56631720.647431344,140437000.0,direct_partial,56631720.647431344,0.0,0.0,0.0,0.0,0.0,0.0,10,357,746.5234828618003,9.52,57257113.9057454,236.6444580852578,665.754507036183,23.147895993270748,22493911.026869357,21549524.020532586
35450463.51225209,140437000.0,direct_partial,35450463.51225209,0.0,0.0,0.0,0.0,0.0,0.0,11,357,802.1447600171056,12.69,35842932.99665861,148.13527879463103,665.5181218713751,14.490574681536147,14081180.32452866,13489020.867010485
25314601.62040475,140437000.0,charging_only,0.0,25314601.62040475,0.0,179.37976255205285,0.0,0.0,0.02265849632236457,12,357,798.4335466712281,14.17,0.0,105.78100247737633,621.5497199995538,0.0,0.0,-281008.5267914253
36426843.807992995,140437000.0,direct_plus_discharge,61741445.428397745,0.0,25314601.62040475,0.0,179.37976255205285,0.0,0.0,13,357,802.4446227073389,14.98,62461038.95372885,152.21523581040256,660.8302071768087,25.251737901296256,24538314.22910779,23470734.583601944
64937639.79855146,140437000.0,direct_partial,64937639.79855146,0.0,0.0,0.0,0.0,0.0,0.0,14,357,808.8982875453305,15.22,65654370.696657,271.35203387394705,665.805102633568,26.542737499686663,25792839.915172726,24710332.044497672
92473524.75289242,140437000.0,direct_partial,92473524.75289242,0.0,0.0,0.0,0.0,0.0,0.0,15,357,733.8876319760977,14.83,93493059.3137854,386.4150144512933,665.9078166284637,37.79735766372668,36729489.39228812,35189081.53956168
87097802.27485515,140437000.0,direct_partial,87097802.27485515,0.0,0.0,0.0,0.0,0.0,0.0,16,357,516.6838129391804,13.68,88058221.66802885,363.951721475409,665.8928668187467,35.600162451069245,34594370.34576452,33143356.50489908
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,357,0.0,11.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,357,0.0,10.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,357,0.0,9.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,357,0.0,8.35,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,357,0.0,6.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,357,0.0,4.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,357,0.0,3.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,358,0.0,2.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,358,0.0,2.08,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,358,0.0,1.63,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,358,0.0,1.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,358,0.0,1.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,358,0.0,2.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,358,0.0,2.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,358,0.0,0.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
60102603.12048134,140437000.0,direct_partial,60102603.12048134,0.0,0.0,0.0,0.0,0.0,0.0,8,358,396.36600956745866,1.1,60766164.60646737,251.14808065791522,665.7773511762891,24.566534396686244,23872469.407942295,22870364.37203263
87175899.7385565,140437000.0,direct_partial,87175899.7385565,0.0,0.0,0.0,0.0,0.0,0.0,9,358,712.8230432603787,5.25,88137177.94551128,364.27806388138157,665.8930972069617,35.632082881117256,34625388.94519352,33173076.405293107
53318470.65650037,140437000.0,direct_partial,53318470.65650037,0.0,0.0,0.0,0.0,0.0,0.0,10,358,716.5239062053329,9.31,53907429.123119,222.7995273707572,665.729925099793,21.793686015343496,21177960.809879884,20288670.529647768
37465187.44913547,140437000.0,direct_partial,37465187.44913547,0.0,0.0,0.0,0.0,0.0,0.0,11,358,830.5293765307501,11.94,37879812.233380124,156.5541163080317,665.5521129117819,15.31404386302682,14881384.477303708,14255721.754643833
25020256.094909143,140437000.0,charging_only,0.0,25020256.094909143,0.0,177.2940243973152,0.0,0.0,0.022395034660713502,12,358,793.8441617938968,13.32,0.0,104.55103389131894,621.2633700438365,0.0,0.0,-277771.69952488085
38583547.53781165,140437000.0,direct_plus_discharge,63603803.6327208,0.0,25020256.094909143,0.0,177.2940243973152,0.0,0.0,13,358,829.3085451427341,14.19,64343404.3759132,161.22735798431123,661.0353860563596,26.012740264876545,25277816.395736046,24179742.40229568
62957247.26506092,140437000.0,direct_partial,62957247.26506092,0.0,0.0,0.0,0.0,0.0,0.0,14,358,789.4818815366374,14.5,63652200.39523116,263.07665547247746,665.7942513578946,25.733300440485348,25006271.442737095,23956695.933126196
89839434.7045421,140437000.0,direct_partial,89839434.7045421,0.0,0.0,0.0,0.0,0.0,0.0,15,358,716.0442956743409,14.13,90830002.98685056,375.40805925174624,665.9007148398476,36.72073771774229,35683286.61969334,34186681.60053709
89214350.2154477,140437000.0,direct_partial,89214350.2154477,0.0,0.0,0.0,0.0,0.0,0.0,16,358,526.6306321711903,12.91,90198044.63573016,372.79604643475733,665.8989679694564,36.46524970611148,35435016.75920336,33948806.40057158
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,358,0.0,10.9,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,358,0.0,9.62,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,358,0.0,8.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,358,0.0,7.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,358,0.0,6.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,358,0.0,4.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,358,0.0,4.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,359,0.0,3.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,359,0.0,3.88,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,359,0.0,3.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,359,0.0,3.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,359,0.0,3.39,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,359,0.0,2.67,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,359,0.0,2.13,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,359,0.0,0.91,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
50143819.46050745,140437000.0,direct_partial,50143819.46050745,0.0,0.0,0.0,0.0,0.0,0.0,8,359,348.8251474574915,1.28,50697867.26376316,209.53375329049487,665.7033232074616,20.496124908323,19917058.99393385,19080560.651497595
86200653.37132797,140437000.0,direct_partial,86200653.37132797,0.0,0.0,0.0,0.0,0.0,0.0,9,359,707.6323746710965,4.33,87151207.09377949,360.20284516245573,665.890190274426,35.233474757664595,34238042.48112879,32801947.516758636
56897195.72893116,140437000.0,direct_partial,56897195.72893116,0.0,0.0,0.0,0.0,0.0,0.0,10,359,750.9633423118296,9.05,57525508.335125655,237.7537870280576,665.7563527575497,23.256402446227746,22599351.905788347,21650550.25887421
34395629.1334604,140437000.0,charging_only,0.0,34395629.1334604,0.0,243.72810124791326,0.0,0.0,0.0307867075260522,11,359,789.7008732116187,12.37,0.0,143.72748918337774,628.8837795048761,0.0,0.0,-380869.7949830504
22835660.40205598,140437000.0,direct_plus_discharge,57231289.535516374,0.0,34395629.133460395,0.0,243.72810124791323,0.0,0.0,12,359,756.5459715337204,14.01,57915865.57824822,95.42236080916,658.5410589161517,23.414216004188344,22752706.842782684,21745466.981184952
35813347.55199085,140437000.0,direct_partial,35813347.55199085,0.0,0.0,0.0,0.0,0.0,0.0,13,359,789.5891467605718,14.92,36209807.560636476,149.65164622881838,665.5245266834756,14.638894666080184,14225309.90489355,13627115.97288659
64158296.767024755,140437000.0,direct_partial,64158296.767024755,0.0,0.0,0.0,0.0,0.0,0.0,14,359,797.3633656362903,15.16,64866457.469383374,268.09542773078726,665.8009122914785,26.224200078001804,25483301.958712645,24413753.946082376
89604187.40121263,140437000.0,direct_partial,89604187.40121263,0.0,0.0,0.0,0.0,0.0,0.0,15,359,712.6245958028765,14.71,90592168.74119624,374.4250417842214,665.9000602748325,36.624586130521344,35589851.53792611,34097158.495310836
86455612.27720961,140437000.0,direct_partial,86455612.27720961,0.0,0.0,0.0,0.0,0.0,0.0,16,359,512.7038621304403,13.39,87408969.70437923,361.2682306288798,665.8909565668986,35.33768298078494,34339306.56577037,32898971.836503595
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,359,0.0,11.22,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,359,0.0,9.82,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,359,0.0,8.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,359,0.0,7.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,359,0.0,6.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,359,0.0,5.55,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,359,0.0,4.83,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,360,0.0,4.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,360,0.0,3.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,360,0.0,3.19,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,360,0.0,2.96,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,360,0.0,3.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,360,0.0,3.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,360,0.0,5.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,360,0.0,2.0,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
85098761.8441419,140437000.0,direct_partial,85098761.8441419,0.0,0.0,0.0,0.0,0.0,0.0,8,360,514.3534830752602,3.22,86037198.40417361,355.598419933298,665.8868256688739,34.78310351951504,33800395.35016176,32382623.97013827
58492240.51982234,140437000.0,direct_partial,58492240.51982234,0.0,0.0,0.0,0.0,0.0,0.0,9,360,527.4162655434877,6.14,59138093.34328986,244.41892991700536,665.7670895295008,23.908338031228844,23232868.707855627,22257542.727972604
60541407.25658956,140437000.0,direct_partial,60541407.25658956,0.0,0.0,0.0,0.0,0.0,0.0,10,360,785.1624226917738,9.33,61209794.1367787,252.98169202991218,665.7800526872442,24.74588486559208,24046752.785203367,23037350.783665724
34740117.237077236,140437000.0,charging_only,0.0,34740117.237077236,0.0,246.16915069263317,0.0,0.0,0.031095050613806293,11,360,794.027882735805,12.45,0.0,145.16698633556672,629.1147928069896,0.0,0.0,-384658.0247680515
23288909.071982145,140437000.0,direct_plus_discharge,58029026.309059374,0.0,34740117.23707723,0.0,246.1691506926331,0.0,4.084748134278415e-18,12,360,761.9685362195327,13.81,58722927.883148834,97.31633091366432,658.5686436236048,23.74049501162628,23069767.666167125,22048705.926635616
38920187.3420385,140437000.0,direct_plus_discharge,38920187.342038505,0.0,4.563576076179743e-09,0.0,3.233758939637078e-14,0.0,0.0,13,360,826.5666532479082,14.66,39350812.31285195,162.63405979613037,665.5744715497165,15.908739517819335,15459278.517904954,14809420.298134735
64999391.61284214,140437000.0,direct_partial,64999391.61284214,0.0,0.0,0.0,0.0,0.0,0.0,14,360,802.6773188956496,14.88,65716801.576668054,271.6100734401395,665.8054303611503,26.567977044935887,25817366.38122216,24733831.626729783
94891142.05868404,140437000.0,direct_partial,94891142.05868404,0.0,0.0,0.0,0.0,0.0,0.0,15,360,744.6989465748258,14.58,95937262.4139065,396.51740460730326,665.9139877320351,38.785499665455404,37689713.953313455,36109103.03746566
86794406.56927876,140437000.0,direct_partial,86794406.56927876,0.0,0.0,0.0,0.0,0.0,0.0,16,360,513.5567039344561,13.5,87751489.61313917,362.683935303442,665.8919678642079,35.47615686957807,34473868.22679403,33027899.616483837
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,360,0.0,11.5,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,360,0.0,10.61,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,360,0.0,9.4,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,360,0.0,8.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,360,0.0,6.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,360,0.0,5.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,360,0.0,4.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,361,0.0,3.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,361,0.0,3.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,361,0.0,3.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,361,0.0,3.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,361,0.0,3.27,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,361,0.0,3.17,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,361,0.0,3.05,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,361,0.0,0.86,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
54922508.93813318,140437000.0,direct_partial,54922508.93813318,0.0,0.0,0.0,0.0,0.0,0.0,8,361,371.3170917782068,1.44,55529106.52067796,229.50225096038855,665.7421963541477,22.449297469932826,21815049.629184067,20899085.46134722
75645883.81791553,140437000.0,direct_partial,75645883.81791553,0.0,0.0,0.0,0.0,0.0,0.0,9,361,640.0331299037912,3.8,76480369.98396346,316.0980979884883,665.8539334384177,30.91947059766153,30045919.543784373,28785342.046787243
58002176.07587391,140437000.0,direct_partial,58002176.07587391,0.0,0.0,0.0,0.0,0.0,0.0,10,361,762.5521322116672,8.43,58642639.81128968,242.3711193712689,665.7638536017673,23.708036163980662,23038225.86076126,22071049.264871597
34194863.71744296,140437000.0,charging_only,0.0,34194863.71744296,0.0,242.30547358053397,0.0,0.0,0.03060700718912008,11,361,787.2737646180004,11.66,0.0,142.88855964822983,628.7478120212883,0.0,0.0,-378662.03941531817
26773974.667393547,140437000.0,direct_plus_discharge,60968838.38483651,0.0,34194863.71744296,0.0,242.30547358053397,0.0,0.0,12,361,816.3616805277162,12.9,61694192.78058719,111.87921987039687,659.0141561950458,24.94171746457063,24237052.622826815,23167984.39934226
38631237.54086773,140437000.0,direct_partial,38631237.54086773,0.0,0.0,0.0,0.0,0.0,0.0,13,361,820.6572616169283,13.55,39058685.01954553,161.42663808387854,665.5701653939248,15.790638346786087,15344513.99528211,14699460.782105576
64379851.30354625,140437000.0,direct_partial,64379851.30354625,0.0,0.0,0.0,0.0,0.0,0.0,14,361,795.0572688069536,13.71,65090448.373009875,269.021227841196,665.8021138604847,26.31475508133502,25571298.560589865,24498066.27129823
92180096.31599313,140437000.0,direct_partial,92180096.31599313,0.0,0.0,0.0,0.0,0.0,0.0,15,361,726.2039551697774,13.42,93196404.13449456,385.1888780626584,665.9070456048811,37.67742595973975,36612946.05376754,35077417.68380439
96481261.04149804,140437000.0,direct_partial,96481261.04149804,0.0,0.0,0.0,0.0,0.0,0.0,16,361,559.1121004592364,12.48,97544867.44639495,403.16196424061746,665.9178779768084,39.43542194675585,38321274.33245988,36714220.995934606
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,361,0.0,10.73,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,361,0.0,9.37,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,361,0.0,8.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,361,0.0,6.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,361,0.0,5.34,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,361,0.0,4.7,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,361,0.0,4.3,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,362,0.0,3.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,362,0.0,3.53,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,362,0.0,3.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,362,0.0,3.06,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,362,0.0,3.15,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,362,0.0,3.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,362,0.0,3.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,362,0.0,0.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,362,95.56033212760924,1.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
91497475.52118634,140437000.0,direct_partial,91497475.52118634,0.0,0.0,0.0,0.0,0.0,0.0,9,362,741.8899266455575,4.64,92506276.76865742,382.3364408381135,665.9052327881718,37.398421389009805,36341824.048039086,34817647.12184459
52287436.220326975,140437000.0,direct_partial,52287436.220326975,0.0,0.0,0.0,0.0,0.0,0.0,10,362,708.2706001400594,8.86,52865056.71816825,218.49118952359126,665.7216398548015,21.37227588182235,20768456.548585407,19896311.55533433
20040851.290014572,140437000.0,charging_only,0.0,20040851.29001457,0.0,142.00986449046624,0.0,3.725290298461914e-09,0.01793808814616416,11,362,598.7111073817734,11.7,0.0,83.743815989938,615.7937882343581,0.0,0.0,-223014.71547864066
34383959.6746241,140437000.0,direct_plus_discharge,54424810.964638665,0.0,20040851.29001457,0.0,142.00986449046624,0.0,0.0,12,362,931.2448815004436,13.22,55055478.8629194,143.6787265335312,661.3435126717147,22.257819363310656,21628981.25781949,20691585.47276663
45686950.684670374,140437000.0,direct_partial,45686950.684670374,0.0,0.0,0.0,0.0,0.0,0.0,13,362,906.4848802365992,14.15,46191987.67197176,190.91003350664684,665.6597370363381,18.674488695210925,18146888.48197984,17384504.341278657
65631359.62853554,140437000.0,direct_partial,65631359.62853554,0.0,0.0,0.0,0.0,0.0,0.0,14,362,802.2127946764759,14.62,66355719.15038504,274.250850144277,665.8087488670586,26.82627852986612,26068370.214219246,24974326.331600986
98605701.23542517,140437000.0,direct_partial,98605701.23542517,0.0,0.0,0.0,0.0,0.0,0.0,15,362,763.998850920709,14.47,99692669.4561154,412.0392682087631,665.9228796271696,40.30373496750973,39165055.37579912,37522674.27957842
103056828.73823982,140437000.0,direct_partial,103056828.73823982,0.0,0.0,0.0,0.0,0.0,0.0,16,362,588.7915959031169,13.4,104192744.63986969,430.6389971897964,665.9326903610857,42.12302457555598,40932945.58004908,39216545.75492152
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,362,0.0,11.49,0.0,1.0,567.2799234752213,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,362,0.0,9.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,362,0.0,8.81,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,362,0.0,6.68,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,362,0.0,5.11,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,362,0.0,4.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,362,0.0,3.46,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,363,0.0,3.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,363,0.0,2.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,363,0.0,3.28,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,363,0.0,3.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,363,0.0,2.6,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,363,0.0,2.18,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,363,0.0,2.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,363,0.0,2.92,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8,363,0.0,3.29,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
8604125.854463764,140437000.0,charging_only,0.0,8604125.854463764,0.0,60.96900420892389,0.0,0.0,0.007701347900074597,9,363,205.2920162002527,5.89,0.0,35.9536789073174,596.2166079052215,0.0,0.0,-97248.56133907105
21629997.592846118,140437000.0,charging_only,0.0,21629997.592846118,0.0,153.27058629588558,0.0,0.0,0.027061843011133825,10,363,418.76909575815125,10.27,0.0,90.38431112857019,617.6788346443833,0.0,0.0,-240490.06889151025
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027061843011133825,11,363,228.87180888532546,12.21,0.0,1.0,567.2799234751841,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.027061843011133825,12,363,166.83219135643708,12.41,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
1228025.7210260406,140437000.0,charging_only,0.0,1228025.7210260406,0.0,8.701814294715438,0.0,0.0,0.028161019553624194,13,363,336.12865330449904,12.66,0.0,5.1314965878598136,572.7955671462174,0.0,0.0,-16135.855472476853
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,14,363,0.0,12.87,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,15,363,48.77604200872226,12.33,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,16,363,0.0,11.21,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,17,363,0.0,10.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,18,363,0.0,8.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,19,363,0.0,7.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,20,363,0.0,6.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,21,363,0.0,5.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,22,363,0.0,4.44,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,23,363,0.0,3.97,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,0,364,0.0,3.65,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,1,364,0.0,3.58,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,2,364,0.0,3.26,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,3,364,0.0,4.01,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,4,364,0.0,4.74,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,5,364,0.0,3.69,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,6,364,0.0,2.43,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.028161019553624194,7,364,0.0,1.77,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
87849851.92462966,140437000.0,direct_plus_discharge,119312001.09296557,0.0,31462149.16833592,0.0,222.9414047995249,0.0,0.0,8,364,526.8803348552249,2.09,120674550.02454945,367.09427797536136,662.6677966376095,48.78628597315174,47407953.46283308,45373096.33449186
87816458.40076485,140437000.0,direct_partial,87816458.40076485,0.0,0.0,0.0,0.0,0.0,0.0,9,364,717.1432126844613,4.93,88784780.63445202,366.95473793899646,665.8949713943554,35.89389558291078,34879804.79454587,33416840.270864144
64799266.6671614,140437000.0,direct_partial,64799266.6671614,0.0,0.0,0.0,0.0,0.0,0.0,10,364,824.5881688649332,8.54,65514475.91848751,270.7738202099968,665.8043659949241,26.48618086324145,25737881.142740563,24657674.307767943
36426069.799005106,140437000.0,direct_partial,36426069.799005106,0.0,0.0,0.0,0.0,0.0,0.0,11,364,813.2132206000853,10.42,36829267.725860566,152.21200149339086,665.5350513347196,14.889329913308785,14468669.740741689,13860286.722515954
28046810.610311892,140437000.0,charging_only,0.0,28046810.610311892,0.0,198.7402489306764,0.0,0.0,0.02510403144387491,12,364,826.5445299052706,11.6,0.0,117.19796294406277,624.043051240682,0.0,0.0,-311053.7892140105
37951131.212143265,140437000.0,direct_plus_discharge,65997941.82245515,0.0,28046810.610311892,0.0,198.7402489306764,0.0,0.0,13,364,799.9027872193551,12.39,66768729.20926308,158.58470794717465,660.6482911546713,26.993250164217468,26230624.489432946,25087851.759189676
66697249.56074322,140437000.0,direct_partial,66697249.56074322,0.0,0.0,0.0,0.0,0.0,0.0,14,364,806.0997443390027,12.79,67433330.34652269,278.7048371060386,665.8142034194524,27.261934995723642,26491718.304083288,25379949.51516065
93859453.15243478,140437000.0,direct_partial,93859453.15243478,0.0,0.0,0.0,0.0,0.0,0.0,15,364,730.4803722748385,12.78,94894228.34188071,392.20633195507287,665.9113931788714,38.36382203328492,37279949.75086407,35716495.00531687
93743758.99765737,140437000.0,direct_partial,93743758.99765737,0.0,0.0,0.0,0.0,0.0,0.0,16,364,543.4549288020411,12.02,94777261.9340459,391.72288592433364,665.9110986626407,38.316534874387536,37233998.5704518,35672467.72716827
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,364,0.0,10.45,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,364,0.0,8.09,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,364,0.0,8.2,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,364,0.0,6.66,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,364,0.0,5.59,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,364,0.0,4.51,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,364,0.0,3.8,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,365,0.0,2.85,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1,365,0.0,1.84,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2,365,0.0,1.42,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3,365,0.0,1.23,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4,365,0.0,1.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5,365,0.0,1.02,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6,365,0.0,1.25,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7,365,0.0,0.49,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
23238048.823585078,140437000.0,charging_only,0.0,23238048.823585078,0.0,164.66526879047342,0.0,0.0,0.020799823426165064,8,365,220.16727119349267,0.95,0.0,97.10380345056137,619.4478325260033,0.0,0.0,-258173.31398549685
78053857.94630742,140437000.0,direct_plus_discharge,101291906.7698925,0.0,23238048.823585078,0.0,164.66526879047342,0.0,0.0,9,365,654.0602687735814,4.22,102443090.7185886,326.1601926270058,663.1054576892852,41.41567479434445,40245580.16903837,38523660.05784752
70038981.75795671,140437000.0,direct_partial,70038981.75795671,0.0,0.0,0.0,0.0,0.0,0.0,10,365,872.9737524885579,7.53,70811810.54552773,292.6687851520247,665.8302279318629,28.627786379546986,27818981.038490638,26651641.886906207
40025593.97729655,140437000.0,direct_partial,40025593.97729655,0.0,0.0,0.0,0.0,0.0,0.0,11,365,859.5207536253185,9.24,40468374.76508471,167.25317345140866,665.5903711201288,16.36054747050192,15898321.785242448,15230081.527659236
28075219.767358664,140437000.0,charging_only,0.0,28075219.767358664,0.0,198.94155677354783,0.0,0.0,0.025129459802974465,12,365,825.01794412838,10.18,0.0,117.31667502801076,624.0675125294097,0.0,0.0,-311366.19598158734
39355942.75508548,140437000.0,direct_plus_discharge,67431162.52244416,0.0,28075219.76735867,0.0,198.94155677354786,0.0,0.0,13,365,814.4833391979282,10.74,68217756.20678335,164.45493160435586,660.7540724018431,27.579062545281666,26799886.230626628,25633234.30987215
19983007.39831618,140437000.0,charging_only,0.0,19983007.39831618,0.0,141.59998154174227,0.0,0.0,0.017886313457904285,14,365,384.12044794257685,11.02,0.0,83.5021062864712,615.7224029565589,0.0,0.0,-222378.62398201282
111382279.75620331,140437000.0,direct_plus_discharge,131365287.15451948,0.0,19983007.39831618,0.0,141.59998154174227,0.0,0.0,15,365,838.8994533714766,10.49,132841952.95250878,465.4281899237877,664.1111514703952,53.70532150030497,52188014.14385395,49971252.494454905
36412153.3260108,140437000.0,direct_partial,36412153.3260108,0.0,0.0,0.0,0.0,0.0,0.0,16,365,274.768040601052,9.69,36815198.217691086,152.15384934522115,665.5348162256796,14.883641895007344,14463142.422940148,13854990.82465043
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17,365,0.0,8.38,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18,365,0.0,6.93,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19,365,0.0,6.12,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20,365,0.0,4.94,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21,365,0.0,3.98,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22,365,0.0,3.71,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
0.0,140437000.0,shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23,365,0.0,3.75,0.0,1.0,567.279923475184,0.0,0.0,-5263.268189507071
